,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
12655,02/10/2018 10:00,123.4263,16390.35,4.79835,4.630264,0.0,2.658773,0.9521371,2146.34,4.149781,17.83864,6.996799,18.25011,0.000988021,6.0
12656,02/10/2018 10:20,3.345824,331.5447,4.819839,6.126933,0.1113275,3.159351,1.826376,2648.125,4.267615,17.95226,6.977133,18.09629,0.007198722,6.0
12657,02/10/2018 10:40,2.652772,323.7992,2.16681,8.69427,0.1530621,3.342238,1.910117,2537.641,4.27,18.0,6.853217,17.55254,0.03713188,6.0
12658,02/10/2018 11:00,2.79906,347.8113,0.3505181,11.01311,0.2345583,3.381076,2.523674,1093.347,4.26605,18.0,6.788699,19.0499,0.008112606,6.0
12659,02/10/2018 11:20,1.878185,250.8392,0.1391227,11.71222,0.0,3.348689,1.958762,163.4322,4.269856,18.0,6.778848,19.36037,0.0,6.0
12660,02/10/2018 11:40,0.4188735,53.44105,0.09205027,11.69112,0.0,0.610288,0.7971789,0.0,4.229805,18.07242,6.7996,19.39163,0.0,6.0
12661,02/10/2018 12:00,0.1534585,13.35472,0.2427821,11.67732,0.0,0.02,0.3840487,0.0,3.676131,18.11549,6.79,19.75647,0.0,6.0
12662,02/10/2018 12:20,2.616517,352.6983,0.4450719,11.18045,0.0,2.343073,0.02663492,0.0,3.5,18.1,6.79,19.93336,0.0,6.0
12663,02/10/2018 12:40,188.7492,25801.0,1.034174,10.32972,0.000225,4.016282,0.05121516,0.0,3.739211,18.15734,6.798532,19.88771,0.0,6.0
12664,02/10/2018 13:00,110.0827,13816.75,8.049492,7.785491,0.01747583,2.682607,0.9768411,2547.302,4.217539,18.20175,6.949294,18.39144,0.01687416,6.0
12665,02/10/2018 13:20,3.735121,342.6778,5.896156,9.119397,0.07681102,3.006237,1.758746,3066.945,4.330001,18.29682,6.941903,17.84537,0.01972345,6.0
12666,02/10/2018 13:40,2.884926,288.8788,2.242843,11.26169,0.08896921,3.271607,1.903763,2257.149,4.330001,18.3,6.827909,17.36081,0.04093411,6.0
12667,02/10/2018 14:00,2.011745,174.6866,0.2293847,12.99906,0.0,3.32138,2.654836,510.1181,4.326093,18.35389,6.775643,17.79749,0.006473633,6.0
12668,02/10/2018 14:20,0.0,0.0,0.14,13.0227,0.0,1.496507,1.3401,0.0,4.32,18.4,6.79,19.05874,0.0,6.0
12669,02/10/2018 14:40,0.0,0.0,0.09507992,12.86104,0.0,0.04,0.3902151,0.0,4.203459,18.4,6.803394,19.59676,0.0,6.0
12670,02/10/2018 15:00,0.550659,50.72295,0.2450897,12.72341,0.0,0.3385205,0.3257636,0.0,3.597551,18.4,6.790254,19.58495,0.0,6.0
12671,02/10/2018 15:20,0.3502646,41.77028,0.372509,12.06895,0.0,2.83544,0.03882692,0.0,3.5,18.4,6.79,19.62111,0.0,6.0
12672,02/10/2018 15:40,155.4366,20043.02,0.7686259,11.36651,0.0,3.87487,0.07392085,0.0,3.716045,18.4,6.80109,19.87439,0.0,6.0
12673,02/10/2018 16:00,109.4001,14053.28,7.914908,8.958688,0.0,2.954007,0.7283775,3181.591,4.155722,18.41464,7.020876,19.34754,0.002371371,6.0
12674,02/10/2018 16:20,2.742913,306.6043,5.945722,10.28221,0.0,3.23837,1.601085,3647.874,4.241456,18.5,6.958618,18.6161,0.02054286,6.0
12675,02/10/2018 16:40,4.151053,473.8138,1.905497,12.38664,0.2284834,3.424089,2.167912,2266.089,4.237033,18.5,6.85228,17.2005,0.0339044,6.0
12676,02/10/2018 17:00,0.4119667,41.21006,0.248433,13.89152,0.048433,3.400058,2.415214,402.0779,4.236983,18.5,6.820001,19.68408,0.000559292,6.0
12677,02/10/2018 17:20,0.3609383,37.46763,0.2,13.77831,0.0,1.543791,0.6855358,0.0,4.238501,18.5,6.820001,20.36117,0.0,6.0
12678,02/10/2018 17:40,0.0,0.0,0.1526129,13.60062,0.0,0.03383783,0.31387,0.0,3.936261,18.5,6.8335,20.52956,0.0,6.0
12679,02/10/2018 18:00,0.6388267,68.89222,0.2725928,12.98717,0.0,1.288514,0.07462063,0.0,3.503256,18.5,6.820001,19.52415,0.0,6.0
12680,02/10/2018 18:20,0.3791834,38.43332,0.4351078,11.91361,0.0,4.165977,0.06083318,0.0,3.5,18.5,6.820001,19.50456,0.0,6.0
12681,02/10/2018 18:40,138.0714,18194.73,0.846279,11.39279,0.04580858,3.273961,0.08856268,0.0,3.693247,18.5,6.926531,19.57076,0.0,6.0
12682,02/10/2018 19:00,105.6465,13897.54,7.462779,9.004639,0.0,2.965807,0.8181143,3384.274,4.115548,18.5,7.006625,18.76908,0.01405938,6.0
12683,02/10/2018 19:20,6.156955,595.1716,5.083017,10.79283,0.1278097,3.35487,1.650626,3485.949,4.194392,18.5,6.959781,18.07788,0.04475929,6.0
12684,02/10/2018 19:40,1.231014,82.30719,1.196134,12.93912,0.2850573,3.463374,2.263102,1832.19,4.19908,18.5,6.86228,19.70926,0.01011413,6.0
12685,02/10/2018 20:00,1.260355,96.84686,0.2,14.0561,0.0,3.454803,2.27634,251.5427,4.196689,18.5,6.834682,20.54742,0.0,6.0
12686,02/10/2018 20:20,0.128435,8.20262,0.1665296,13.94069,0.000328584,1.557759,0.7070728,0.0,4.195191,18.5,6.849999,20.43097,0.0,6.0
12687,02/10/2018 20:40,0.0,0.0,0.1460655,13.79956,0.0,0.03386016,0.4586879,0.0,3.798028,18.5,6.863238,19.82897,0.0,6.0
12688,02/10/2018 21:00,0.6394218,46.48812,0.2438335,13.28205,0.0,1.304197,0.08231609,0.0,3.51,18.5,6.839999,18.99829,0.0,6.0
12689,02/10/2018 21:20,0.4612875,34.12613,0.3375725,12.55304,0.0,4.208773,0.05951292,0.0,3.51,18.5,6.839999,19.50703,0.0,6.0
12690,02/10/2018 21:40,166.5095,14974.8,1.022689,11.3449,0.002867415,3.10755,0.0790516,0.0,3.770504,18.5,6.946172,19.75635,0.0,6.0
12691,02/10/2018 22:00,88.17905,8160.106,4.733348,9.548412,0.0,3.151494,0.8167046,3588.142,4.152894,18.55717,7.013911,19.10239,0.005324352,6.0
12692,02/10/2018 22:20,1.376437,103.3206,2.317971,11.08107,0.1059456,3.364541,1.711337,3350.378,4.219252,18.6,6.951215,18.71074,0.007369134,6.0
12693,02/10/2018 22:40,3.255344,243.8578,0.3794668,12.81581,0.0365861,3.454526,2.65023,631.0031,4.22,18.6,6.907899,20.30123,7.293632e-05,6.0
12694,02/10/2018 23:00,0.12869,8.265245,0.14,12.88966,0.0,2.432765,0.9298756,0.0,4.219934,18.6,6.895821,20.29074,0.0,6.0
12695,02/10/2018 23:20,0.0,0.0,0.14,12.74702,0.0,0.03966499,0.415337,0.0,4.062591,18.59751,6.898901,20.09752,0.0,6.0
12696,02/10/2018 23:40,0.8244535,61.98256,0.14,12.40273,0.0,0.26441,0.1972443,0.0,3.548253,18.5492,6.90367,19.38054,0.0,6.0
12697,03/10/2018 00:00,0.692111,45.42104,0.282501,11.28311,0.0,4.141987,0.053887,0.0,3.51,18.6,6.8946,19.57309,0.0,6.0
12698,03/10/2018 00:20,0.4891025,33.47668,0.7887161,10.88314,0.0,4.220159,0.07506009,0.0,3.51,18.6,6.910001,19.87456,0.0,6.0
12699,03/10/2018 00:40,164.3512,14204.44,1.471685,9.544823,0.0,3.656786,0.08000001,13.78099,3.751963,18.6,6.932749,19.7318,0.0,6.0
12700,03/10/2018 01:00,48.33132,4154.845,1.434329,8.331752,0.001303165,3.322519,0.9987901,3980.67,4.078662,18.66625,7.020398,19.16821,0.0,6.0
12701,03/10/2018 01:20,1.898498,132.7393,0.6243232,10.03265,0.05442592,3.480598,2.253865,2165.069,4.099399,18.7,6.961088,17.96022,0.0,6.0
12702,03/10/2018 01:40,1.757048,121.7757,0.250453,11.23351,0.0135835,3.544429,2.415661,415.849,4.093108,18.7,6.929999,18.00373,0.0,6.0
12703,03/10/2018 02:00,0.002946665,0.00915682,0.2,11.21,0.0,2.486162,0.5252146,4.0896,4.089999,18.68351,6.935382,19.96294,0.0,6.0
12704,03/10/2018 02:20,0.0,0.0,0.133713,11.0728,0.0,0.03895215,0.3428974,4.0896,3.937677,18.6,6.949998,20.27645,0.0,6.0
12705,03/10/2018 02:40,0.5071865,36.0755,-0.01452942,10.7287,0.0,0.241586,0.1274086,4.0896,3.531998,18.65082,6.949356,19.9293,0.0,6.0
12706,03/10/2018 03:00,0.6381469,48.65459,0.1580035,8.971932,0.0,4.085106,0.06159268,4.0896,3.51,18.7,6.934667,19.24548,0.0,6.0
12707,03/10/2018 03:20,0.3877275,32.37122,0.2,8.393306,0.0,4.183365,0.07654975,4.0896,3.510263,18.7,6.949998,19.72344,0.0,6.0
12708,03/10/2018 03:40,73.13288,6888.164,0.6602448,7.771824,0.0,3.851669,0.08296461,136.8933,3.632648,18.7,6.922703,19.79592,0.0,6.0
12709,03/10/2018 04:00,50.87687,4816.819,1.514016,6.925029,0.0,3.668082,1.667725,3177.218,3.82984,18.7,6.976699,18.83831,0.0,6.0
12710,03/10/2018 04:20,1.290678,94.93695,0.6331989,8.122866,0.0,3.631365,3.325007,1085.368,3.850742,18.7,6.963047,19.3637,0.0,6.0
12711,03/10/2018 04:40,0.3672567,29.08298,0.08489836,8.945086,0.0,3.75685,2.526191,127.7089,3.849999,18.7,6.955061,20.33615,0.0,6.0
12712,03/10/2018 05:00,0.0,0.0,0.07000001,8.68806,0.0,2.728126,0.3862201,0.0,3.84981,18.67877,6.950315,20.21737,0.0,6.0
12713,03/10/2018 05:20,0.23441,12.74995,0.07000001,8.438501,0.0,0.04,0.2116492,0.0,3.651226,18.6,6.973625,20.05665,0.0,6.0
12714,03/10/2018 05:40,0.6522775,39.11073,0.124999,7.754202,0.0,3.229625,0.03089275,0.0,3.51,18.63528,6.954633,19.52756,0.0,6.0
12715,03/10/2018 06:00,0.6454898,40.65341,0.157132,6.933298,0.0,4.165953,0.05221592,0.0,3.51,18.6,6.954663,19.88105,0.0,6.0
12716,03/10/2018 06:20,8.524969,554.8688,0.2056924,6.439937,0.05257799,4.220124,0.07722467,0.0,3.513474,18.6,6.97,19.86969,0.0,6.0
12717,03/10/2018 06:40,90.83609,6149.285,1.596357,5.856305,0.025722,3.752345,0.1941332,536.3011,3.677562,18.6,6.905382,19.0095,0.0,6.0
12718,03/10/2018 07:00,41.4358,2813.084,1.847962,6.364469,0.03013225,3.337962,2.100415,2374.589,3.885773,18.59963,6.995715,18.64315,0.0,6.0
12719,03/10/2018 07:20,2.525036,148.922,0.2832221,6.967151,0.041799,3.592684,3.862541,738.1534,3.89091,18.6,6.96,17.89965,0.0,6.0
12720,03/10/2018 07:40,0.121453,6.44834,0.031817,7.3629,0.040613,3.67384,2.50445,123.5111,3.89,18.6,6.959324,18.56004,0.0,6.0
12721,03/10/2018 08:00,0.2585557,14.85198,0.1182907,7.570001,0.0,2.699684,0.6392114,0.0,3.89,18.6,6.946314,20.53157,0.0,6.0
12722,03/10/2018 08:20,0.62946,64.10895,0.07000001,7.562438,0.0,0.02070867,0.3089907,0.0,3.63313,18.59906,6.96,19.59132,0.0,6.0
12723,03/10/2018 08:40,0.2593065,25.46676,0.07711501,7.021061,0.0,3.263366,0.02096159,0.0,3.51,18.59523,6.944819,19.87188,0.0,6.0
12724,03/10/2018 09:00,0.3868355,40.32873,0.2388384,6.514831,0.0,4.234654,0.039991,0.0,3.51,18.6,6.945708,19.7924,0.0,6.0
12725,03/10/2018 09:20,90.44524,12368.32,0.5521891,6.26829,0.0,4.179772,0.06892109,0.0,3.544884,18.6,6.96,19.9937,0.0,6.0
12726,03/10/2018 09:40,221.208,31153.49,6.485111,5.043185,0.0,2.763727,0.2233129,739.9113,4.152796,18.58959,7.095886,19.52073,0.0,6.0
12727,03/10/2018 10:00,53.7509,7514.505,7.859419,5.021297,0.05276899,2.785922,1.713968,3263.436,4.50717,18.59904,7.153081,17.52178,0.005416618,6.0
12728,03/10/2018 10:20,2.260347,241.7428,4.915885,7.108516,0.22,3.336524,1.812736,2511.475,4.52,18.5982,7.026441,17.45573,0.0410769,6.0
12729,03/10/2018 10:40,1.770006,207.5566,1.680497,9.250783,0.3245812,3.282222,1.664223,2326.983,4.52,18.6,6.9229,17.55882,0.06857242,6.0
12730,03/10/2018 11:00,3.142615,373.9499,0.3884056,11.35257,0.2505427,3.195237,2.31963,1566.768,4.517413,18.6543,6.844287,18.84926,0.02176048,6.0
12731,03/10/2018 11:20,0.750729,89.69429,0.2272205,12.27959,0.0,3.159136,2.255756,156.3945,4.517411,18.7,6.830001,19.55329,0.000751902,6.0
12732,03/10/2018 11:40,0.0,0.0,0.21188,12.34886,0.0,0.7391864,0.8556023,0.0,4.506747,18.7,6.846025,19.47408,0.0,6.0
12733,03/10/2018 12:00,0.0,0.0,0.3140413,12.53432,0.0,0.08833077,0.5850776,0.0,3.915775,18.7,6.849999,19.99977,0.0,6.0
12734,03/10/2018 12:20,57.72734,7228.604,0.7655312,12.06983,0.0,2.758197,0.170614,0.0,3.538556,18.7,6.839293,19.78077,0.0,6.0
12735,03/10/2018 12:40,143.2223,18464.05,2.153436,9.891243,0.0,3.49821,0.2390331,941.9391,3.903564,18.7,6.879916,19.13883,0.000613962,6.0
12736,03/10/2018 13:00,27.2739,3565.476,3.866909,9.73525,0.026839,3.312627,1.675716,3522.047,4.134534,18.79552,6.951438,18.27415,0.00846628,6.0
12737,03/10/2018 13:20,3.09267,297.9915,1.054261,11.72343,0.1973048,3.468702,1.920508,2702.617,4.13485,18.83052,6.892539,18.31117,0.02521559,6.0
12738,03/10/2018 13:40,1.008472,111.5973,0.2490366,13.60931,0.1168881,3.530651,2.587943,574.7469,4.13,18.9,6.845641,18.82967,0.004336298,6.0
12739,03/10/2018 14:00,0.6221105,73.36544,0.128209,13.89289,0.0,2.513005,0.9496271,0.0,4.13,18.90851,6.865705,20.04711,0.0,6.0
12740,03/10/2018 14:20,0.0,0.0,0.09789403,13.84661,0.0,0.01,0.523209,0.0,4.047622,19.0,6.88,20.34078,0.0,6.0
12741,03/10/2018 14:40,1.364967,174.4928,0.1270776,13.81543,0.0,0.1633139,0.3032304,0.0,3.563875,19.0,6.879294,19.7702,0.0,6.0
12742,03/10/2018 15:00,1.159111,110.1777,0.2787789,12.94869,0.00202725,4.11099,0.05354659,0.0,3.51,19.0,6.860582,19.48537,0.0,6.0
12743,03/10/2018 15:20,104.5429,11765.28,0.5560055,12.58083,0.05842235,4.221705,0.07728484,0.0,3.581075,19.0,6.86,19.77218,0.0,6.0
12744,03/10/2018 15:40,112.1209,13318.51,3.137906,10.27161,0.01502842,3.869713,0.3459699,1348.265,3.98429,19.0,6.917334,19.73341,0.0,6.0
12745,03/10/2018 16:00,30.42462,3310.924,2.088928,10.23782,0.0217225,4.171766,1.462705,3794.846,4.180217,19.0,7.024072,18.51218,0.01230877,6.0
12746,03/10/2018 16:20,2.574472,188.9404,0.6983408,12.57093,0.1288711,4.876447,2.178095,2147.046,4.180711,19.0,6.922536,18.40504,0.01289295,6.0
12747,03/10/2018 16:40,1.638667,138.7264,0.1954489,13.77022,0.0386385,4.663392,2.440097,477.144,4.18,19.0,6.890635,20.21016,0.0,6.0
12748,03/10/2018 17:00,0.1297805,8.825953,0.1199712,13.84645,0.0,3.636312,0.6004898,0.0,4.179683,19.0,6.894656,20.46728,0.0,6.0
12749,03/10/2018 17:20,0.0,0.0,0.07000001,13.78042,0.0,0.6162657,0.4763737,0.0,4.144299,19.0,6.899295,20.60319,0.0,6.0
12750,03/10/2018 17:40,0.4052743,24.87406,1.398362,13.70922,0.0,0.6918429,0.3196316,0.0,3.654347,19.0,6.890867,19.99089,0.0,6.0
12751,03/10/2018 18:00,0.49011,36.57313,1.34608,12.81259,0.0,5.209082,0.05162309,0.0,3.51,19.0,6.890779,19.96179,0.0,6.0
12752,03/10/2018 18:20,88.89759,8755.637,1.332063,12.33227,0.0,4.541077,0.08512002,0.0,3.574696,19.0,6.89,20.03131,0.0,6.0
12753,03/10/2018 18:40,140.676,13203.46,1.300745,10.11258,0.0007045,3.517332,0.3973092,1552.37,3.972228,19.0,6.952584,19.08494,0.0,6.0
12754,03/10/2018 19:00,16.16848,1191.52,1.895444,9.706835,0.04636659,3.180285,1.537246,3770.359,4.186202,19.0,7.045395,18.49919,0.0,6.0
12755,03/10/2018 19:20,3.893844,261.7989,0.6502787,12.20511,0.08549834,3.368209,2.365828,1354.056,4.181682,19.0,6.93859,17.82846,0.0,6.0
12756,03/10/2018 19:40,1.129171,69.67072,0.3404375,12.87358,0.0,3.380233,1.790809,180.7635,4.18,19.0,6.933917,20.10289,0.0,6.0
12757,03/10/2018 20:00,0.0,0.0,0.2428879,12.72574,0.0,0.05601249,0.4676766,0.0,4.152138,19.0,6.939338,20.58339,0.0,6.0
12758,03/10/2018 20:20,0.628794,37.99564,0.2319895,12.49403,0.0,0.04665791,0.300893,0.0,3.642859,19.01865,6.940001,20.16726,0.0,6.0
12759,03/10/2018 20:40,0.5230678,29.19303,0.2245848,11.72373,0.0,3.236523,0.04574208,0.0,3.5,19.1,6.939481,19.46132,0.0,6.0
12760,03/10/2018 21:00,0.5002252,30.14993,0.3981736,11.14329,0.0,4.285634,0.07331684,0.0,3.5,19.09334,6.940001,19.76145,0.0,6.0
12761,03/10/2018 21:20,110.781,7436.736,0.454874,10.76443,0.0,3.951627,0.0859275,0.0,3.597786,19.0,6.940001,19.726,0.0,6.0
12762,03/10/2018 21:40,124.8372,8558.367,1.62113,8.619426,0.0428035,3.182778,0.5448257,1959.843,4.042371,19.0,6.972538,19.57229,0.0,6.0
12763,03/10/2018 22:00,7.143991,487.6936,0.9038131,9.141356,0.00769675,3.282288,1.580059,3466.544,4.170091,19.0,7.022039,18.31874,0.0,6.0
12764,03/10/2018 22:20,1.912883,116.46,0.2337213,11.10571,0.0,3.519424,2.607234,884.1896,4.16994,19.0,6.959634,18.30493,0.0,6.0
12765,03/10/2018 22:40,0.7261235,51.31577,0.154056,11.43321,0.0,3.496702,1.678409,138.0688,4.169999,19.0,6.951016,20.22111,0.0,6.0
12766,03/10/2018 23:00,0.12869,6.545319,0.143592,11.35594,0.0,0.1302406,0.3471785,0.0,4.160466,19.0,6.97,19.95269,0.0,6.0
12767,03/10/2018 23:20,0.192885,7.670882,0.170586,11.34616,0.0,0.1402572,0.2411174,0.0,3.71377,19.0,6.960054,20.11123,0.0,6.0
12768,03/10/2018 23:40,0.6378495,37.80991,0.2618761,10.42975,0.0,3.312933,0.0556571,0.0,3.5,19.0,6.950371,19.43462,0.0,6.0
12769,04/10/2018 00:00,0.4436435,22.36135,0.3154935,9.495627,0.00332442,5.027952,0.07759051,0.0,3.5,19.0,6.954577,19.70097,0.0,6.0
12770,04/10/2018 00:20,70.29826,4795.787,0.27,8.762861,0.0,4.009316,0.09000002,0.0,3.568033,19.0,6.987459,19.68658,0.0,6.0
12771,04/10/2018 00:40,101.6298,7123.7,0.7058401,7.242658,0.003403333,3.387084,0.5914762,2164.311,3.886969,19.0,7.023942,19.09846,0.0,6.0
12772,04/10/2018 01:00,3.288151,196.7699,0.8380821,7.929283,0.01269,3.527273,1.968073,2790.012,3.989985,19.0,7.026748,18.42866,0.0,6.0
12773,04/10/2018 01:20,1.802128,115.5283,0.1700581,9.671658,0.030058,3.86481,3.030832,651.8421,3.989825,19.0,6.980001,17.93763,0.0,6.0
12774,04/10/2018 01:40,0.4871065,26.62104,0.09516352,9.790721,0.0,3.864076,1.670736,29.668,3.99,19.0,6.980298,19.74209,0.0,6.0
12775,04/10/2018 02:00,0.0,0.0,0.09845349,9.695123,0.0,0.03243608,0.3716446,0.0,3.929049,19.0,6.9807,19.83962,0.0,6.0
12776,04/10/2018 02:20,0.751025,43.6295,0.1697335,9.613708,0.0,0.0,0.1886937,0.0,3.554052,18.99694,6.980001,19.61285,0.0,6.0
12777,04/10/2018 03:20,37.28024,2865.264,0.2250915,7.07727,0.0,3.670634,0.09000002,0.0,3.537818,18.99202,6.972899,20.06344,0.0,6.0
12778,04/10/2018 03:40,60.24776,4650.378,0.2963045,6.118855,0.0,3.687908,0.9485601,1867.68,3.70188,18.90116,6.989342,18.8873,0.0,6.0
12779,04/10/2018 04:00,1.628462,104.5355,0.4508716,7.292293,0.0,3.86944,2.984929,1651.904,3.779958,18.9,7.005833,18.11474,0.0,6.0
12780,04/10/2018 04:20,1.381793,80.84685,0.1346905,8.169679,0.0,4.048731,3.428923,338.6657,3.770187,18.9,6.989999,19.91372,0.0,6.0
12781,04/10/2018 04:40,0.383,23.57829,0.09532002,8.108747,0.002751835,4.128508,1.448298,56.91388,3.77,18.9,6.989999,20.10105,0.0,6.0
12782,04/10/2018 05:00,0.0,0.0,0.08369051,8.040243,0.0,0.1300146,0.3852368,0.0,3.717806,18.9,7.005782,19.99656,0.0,6.0
12783,04/10/2018 05:20,0.6378335,42.78191,0.139371,7.515234,0.0,2.299587,0.1162853,0.0,3.510781,18.9,6.989999,19.97509,0.0,6.0
12784,04/10/2018 05:40,0.5114185,31.8644,0.2111326,6.739616,0.0,4.492459,0.02604216,0.0,3.51,18.9,6.989999,20.02364,0.0,6.0
12785,04/10/2018 06:00,0.3796484,25.32682,0.1758033,6.165824,0.0,4.997797,0.05974634,0.0,3.51,18.9,6.990211,19.92806,0.0,6.0
12786,04/10/2018 06:20,63.61965,4670.514,0.581884,5.476728,0.0,3.938173,0.08437552,0.0,3.579777,18.9,6.980392,20.01853,0.0,6.0
12787,04/10/2018 06:40,84.33471,6230.2,1.01588,4.544234,0.0,3.530402,1.186914,2130.351,3.841706,18.85289,7.01467,18.3721,0.0,6.0
12788,04/10/2018 07:00,2.349098,150.0251,0.7882228,6.039885,0.0,3.645536,2.743168,1690.819,3.919843,18.8,7.017773,18.86618,0.0,6.0
12789,04/10/2018 07:20,0.5541875,27.47966,0.1103305,7.300002,0.0,3.790464,3.382077,333.4267,3.919633,18.8,6.980001,17.92105,0.0,6.0
12790,04/10/2018 07:40,0.4373573,23.94834,0.08000001,7.177107,0.0,3.789813,1.535601,0.0,3.919999,18.79596,6.980299,19.55079,0.0,6.0
12791,04/10/2018 08:00,0.19349,12.40981,0.1228762,7.060376,0.0440415,0.1074814,0.7444205,0.0,3.83237,18.7,7.000196,20.07986,0.0,6.0
12792,04/10/2018 08:20,0.5076925,33.74646,0.4576217,6.733871,0.4228168,2.188494,0.2009255,0.0,3.521133,18.76062,6.990108,19.93436,0.0,6.0
12793,04/10/2018 08:40,0.3881238,45.06482,0.6121341,6.003573,0.6752332,4.500234,0.02827666,0.0,3.51,18.8,6.980498,20.16456,0.0,6.0
12794,04/10/2018 09:00,0.3788317,40.11855,0.4675709,5.423583,0.4731341,4.999928,0.05192358,0.0,3.51,18.8,6.984692,20.00274,0.0,6.0
12795,04/10/2018 09:20,223.8611,31203.3,3.689088,4.533659,0.3058117,4.12392,0.07384451,0.0,3.809537,18.8,7.089046,20.11414,0.0,6.0
12796,04/10/2018 09:40,106.9337,15233.49,7.023787,3.084382,0.2836789,3.838811,1.102027,2691.959,4.350102,18.8,7.19452,18.78008,0.002536526,6.0
12797,04/10/2018 10:00,3.679546,458.0712,6.326753,5.949286,0.8106713,4.468347,1.810398,2804.187,4.4301,18.83394,7.428734,17.68939,0.02322093,6.0
12798,04/10/2018 10:20,2.595099,290.972,3.137659,8.317195,0.9979814,4.26494,1.701116,2492.773,4.429851,18.9,6.99461,17.49734,0.06032131,6.0
12799,04/10/2018 10:40,2.907824,296.0362,1.121505,10.64062,1.178187,4.432511,1.787933,2304.149,4.429065,18.9,6.924126,18.07759,0.05921169,6.0
12800,04/10/2018 11:00,1.394039,151.5736,0.221819,12.50618,0.8290845,3.65278,2.673784,524.841,4.427212,18.9,6.900001,19.93808,0.000995006,6.0
12801,04/10/2018 11:20,0.637237,69.01752,0.2600001,12.78153,0.444082,1.702525,1.304879,0.0,4.419999,18.92444,6.909368,19.31572,0.0,6.0
12802,04/10/2018 11:40,0.0,0.0,0.2531865,12.92356,0.1815032,0.2273264,0.7192133,0.0,4.211771,19.0,6.903344,19.42835,0.0,6.0
12803,04/10/2018 12:00,0.67604,65.12827,0.2281372,12.78463,0.2,0.03229375,0.3552906,0.0,3.619269,19.0,6.91273,19.93341,0.0,6.0
12804,04/10/2018 12:20,143.9473,20000.46,4.490508,10.66631,0.5580162,2.177666,0.04349041,0.0,3.723232,19.0,6.955222,19.77584,0.0,6.0
12805,04/10/2018 14:40,1.286381,148.2376,0.2069873,12.29379,0.1589684,0.0220951,0.2977791,0.0,3.51,19.20867,5.329975,19.91716,0.0,6.0
12806,04/10/2018 15:00,0.6182719,62.26957,0.1957093,8.434191,0.1338062,2.207054,0.04646775,0.0,3.51,19.2,3.996595,19.43713,0.0,6.0
12807,04/10/2018 15:20,168.2511,16533.14,3.801339,12.59933,0.5022418,2.902454,0.08136852,0.0,3.753726,19.20217,6.99879,19.6423,0.0,6.0
12808,04/10/2018 15:40,79.44554,7288.423,5.910191,11.52134,0.4287175,2.836499,0.926941,3585.909,4.138107,19.29965,7.051782,18.97235,0.003522893,6.0
12809,04/10/2018 16:00,2.432045,185.7723,3.400855,13.41708,0.5578517,3.194055,1.698458,3294.469,4.190183,19.3,7.003938,17.56668,0.02132768,6.0
12810,04/10/2018 16:20,2.516315,186.6768,0.539057,15.92289,0.6200954,3.330699,2.488998,1300.261,4.19,19.39113,6.922408,18.77477,0.007452311,6.0
12811,04/10/2018 16:40,0.6292409,38.65314,0.1773714,17.17657,0.1945035,2.961911,1.675632,77.94981,4.19,19.4,6.910533,20.53178,1.867111e-05,6.0
12812,04/10/2018 17:00,0.0271575,0.8991044,0.1714384,17.7357,0.1532931,0.8551203,0.5620972,0.0,4.146171,19.31818,6.927153,20.70316,0.0,6.0
12813,04/10/2018 17:20,0.6943795,58.89637,0.2492395,18.31881,0.1321753,0.2267151,0.3325615,0.0,3.633455,19.3,6.92532,20.2014,0.0,6.0
12814,04/10/2018 17:40,0.443795,35.89446,0.2600001,15.71925,0.200849,4.005465,0.04151709,0.0,3.51,19.3,6.919999,19.52163,0.0,6.0
12815,04/10/2018 18:00,0.7486318,63.74868,0.2955035,14.80394,0.125389,3.967691,0.07515484,0.0,3.51,19.3,6.919999,19.7238,0.0,6.0
12816,04/10/2018 18:20,126.0313,12667.26,2.898435,12.97835,0.2398779,3.192932,0.09000002,0.0,3.704707,19.3,6.953528,20.04544,0.0,6.0
12817,04/10/2018 18:40,76.86171,6595.1,3.649316,11.75321,0.5065047,3.15828,1.133526,3792.022,4.027238,19.21541,7.024104,18.80205,0.0,6.0
12818,04/10/2018 19:00,3.768792,268.3262,1.628409,13.49984,0.5923559,3.351281,2.16994,2233.983,4.069984,19.2,6.985603,18.42145,0.0,6.0
12819,04/10/2018 19:20,1.757111,112.1768,0.2463605,15.03952,0.5095145,3.388729,2.377319,408.0356,4.07,19.2,6.949998,20.49463,0.0,6.0
12820,04/10/2018 19:40,0.0,0.0,0.14,14.61283,0.2366976,2.359723,0.531797,0.0,4.07,19.2,6.955914,20.40698,0.0,6.0
12821,04/10/2018 20:00,0.0,0.0,0.175028,14.75309,0.14,0.03063133,0.4468519,0.0,3.821578,19.2,6.97,20.39106,0.0,6.0
12822,04/10/2018 20:20,0.758923,51.0841,0.24768,14.41134,0.2182575,2.934563,0.07843716,0.0,3.51,19.2,6.955785,19.50177,0.0,6.0
12823,04/10/2018 20:40,0.5810313,37.01426,0.24312,13.57628,0.3257277,3.936135,0.06789718,0.0,3.51,19.2,6.949998,19.88821,0.0,6.0
12824,04/10/2018 21:00,17.96036,1298.565,0.2745083,13.19274,0.1897417,4.047867,0.09000002,0.0,3.51491,19.2,6.949998,19.88996,0.0,6.0
12825,04/10/2018 21:20,161.8227,12077.78,3.224872,10.93533,0.2489401,2.990657,0.1123728,332.6663,3.841033,19.2,6.975575,19.99089,0.0,6.0
12826,04/10/2018 21:40,63.37449,4741.885,3.375796,10.31249,0.3997266,3.133954,1.17043,4069.152,4.158745,19.2,7.039609,18.77788,0.0,6.0
12827,04/10/2018 22:00,2.267525,138.0045,1.518223,12.47514,0.4747598,3.273789,2.056241,2327.564,4.180864,19.2,7.007364,17.95144,0.0,6.0
12828,04/10/2018 22:20,1.007778,61.07986,0.2515083,13.80733,0.3752453,3.336103,2.342687,489.7788,4.179942,19.2,6.980001,19.78301,0.0,6.0
12829,04/10/2018 22:40,0.2573657,15.06185,0.2176315,13.95403,0.3377704,2.371459,0.5431113,0.0,4.179662,19.19155,6.966865,20.15675,0.0,6.0
12830,04/10/2018 23:00,0.0,0.0,0.2288225,14.52635,0.1835107,0.04,0.2830779,0.0,3.846674,19.1,6.980001,19.99759,0.0,6.0
12831,04/10/2018 23:20,0.6364773,45.88359,0.2,13.91913,0.3176785,2.720556,0.07690693,0.0,3.51,19.18474,6.980001,19.5913,0.0,6.0
12832,04/10/2018 23:40,0.3172225,20.7017,0.2,12.65191,0.3662451,4.012602,0.06915826,0.0,3.51,19.2,6.979638,19.84108,0.0,6.0
12833,05/10/2018 00:00,24.65347,1591.925,0.2427459,11.57039,0.2376184,4.038888,0.08000001,0.0,3.519782,19.18192,6.980001,19.95411,0.0,6.0
12834,05/10/2018 00:20,122.0162,8173.195,2.145423,9.685964,0.190994,3.547442,0.1974697,740.2135,3.757656,19.1,6.968732,19.90128,0.0,6.0
12835,05/10/2018 00:40,56.26521,3695.249,3.320022,8.879414,0.4784363,2.936663,1.294696,3980.243,4.056255,19.1,7.090224,18.86401,0.0,6.0
12836,05/10/2018 01:00,1.441077,77.79375,1.063274,11.51371,0.4253508,3.343601,2.346006,1430.553,4.07,19.1,7.012838,17.68554,0.0,6.0
12837,05/10/2018 01:20,1.448325,95.65184,0.1549915,12.84191,0.3454444,3.308801,2.025506,234.5319,4.06271,19.1,6.989999,19.30105,0.0,6.0
12838,05/10/2018 01:40,0.0,0.0,0.2,13.01354,0.301048,1.947229,0.4067046,0.0,4.057501,19.1,6.995863,19.67797,0.0,6.0
12839,05/10/2018 02:00,0.5947525,41.47064,0.1674241,13.59823,0.19,0.03,0.3769467,0.0,3.66979,19.1,7.010001,19.69145,0.0,6.0
12840,05/10/2018 02:20,0.6817561,40.71396,0.14,12.01962,0.2039168,3.126147,0.04138725,0.0,3.5,19.1,6.994137,19.76041,0.0,6.0
12841,05/10/2018 02:40,0.3809235,22.42045,0.1575855,10.46896,0.3103167,4.040261,0.07033583,0.0,3.5,19.1,6.989999,19.89977,0.0,6.0
12842,05/10/2018 03:00,14.61873,1069.195,0.2380182,9.933146,0.250307,4.096819,0.09000002,0.0,3.507775,19.1,6.999564,19.8486,0.0,6.0
12843,05/10/2018 03:20,76.514,5674.023,1.491569,8.772074,0.466829,3.613322,0.5306882,1202.471,3.67906,19.1,7.017779,19.73603,0.0,6.0
12844,05/10/2018 03:40,19.53485,1417.679,2.142198,8.899646,0.4295787,3.299382,2.132866,2376.867,3.818013,19.1,7.061731,18.41253,0.0,6.0
12845,05/10/2018 04:00,1.26527,79.56563,0.2862559,10.78297,0.3168723,3.602089,3.691006,531.9742,3.82,19.1,7.000859,18.52488,0.0,6.0
12846,05/10/2018 04:20,0.8817275,61.37134,0.142559,10.69935,0.4210443,3.729832,2.016864,251.1497,3.819923,19.1,7.010001,19.98204,0.0,6.0
12847,05/10/2018 04:40,0.128931,7.356715,0.1831445,10.50748,0.3631209,2.400374,0.5356383,0.0,3.800095,19.05337,6.999209,19.96222,0.0,6.0
12848,05/10/2018 05:00,0.62941,40.11637,0.14,10.65867,0.262025,0.04,0.2825461,0.0,3.532305,19.0,7.019999,19.87182,0.0,6.0
12849,05/10/2018 05:20,0.5082403,26.90982,0.14,9.430567,0.3236526,3.194876,0.03,0.0,3.5,19.00016,7.004143,19.65293,0.0,6.0
12850,05/10/2018 05:40,0.3493483,18.85687,0.1583611,8.561027,0.1892896,4.023395,0.05015566,0.0,3.5,19.0,7.00577,19.98528,0.0,6.0
12851,05/10/2018 06:00,15.91565,1109.712,0.2419494,8.028024,0.2840948,4.075906,0.07787234,0.0,3.511292,19.0,7.019999,20.03667,0.0,6.0
12852,05/10/2018 06:20,93.65984,6459.767,1.155769,6.899992,0.327844,3.56074,0.6666402,1258.138,3.700135,18.95592,7.022134,19.16907,0.0,6.0
12853,05/10/2018 06:40,15.364,1033.892,1.837573,7.375252,0.4225057,3.229424,2.272586,2112.451,3.856168,18.9,7.050275,18.25075,0.0,6.0
12854,05/10/2018 07:00,1.644099,111.7607,0.1805913,9.85771,0.3863256,3.5701,3.598567,480.704,3.849999,18.9,7.010854,18.75387,0.0,6.0
12855,05/10/2018 07:20,0.1302058,8.514254,0.130111,9.693615,0.3478901,3.443023,1.833432,64.3504,3.849999,18.9,7.00416,19.84883,0.0,6.0
12856,05/10/2018 07:40,0.0,0.0,0.2,9.372355,0.3992251,0.6661142,0.4770009,0.0,3.83429,18.9,7.005854,20.01995,0.0,6.0
12857,05/10/2018 08:00,0.5129135,36.78541,0.1674426,9.778069,0.23,0.03,0.2177201,0.0,3.543849,18.9,7.019999,19.77455,0.0,6.0
12858,05/10/2018 08:20,0.5151563,40.22694,0.14,8.460433,0.2362996,3.165275,0.03112625,0.0,3.5,18.9,7.004145,19.70958,0.0,6.0
12859,05/10/2018 08:40,0.6156846,46.12588,0.2083123,7.237857,0.4374978,4.021386,0.05419409,0.0,3.5,18.9,7.00585,20.00685,0.0,6.0
12860,05/10/2018 09:00,176.09,21393.38,0.4184964,6.683208,0.3702665,4.029343,0.08003435,0.0,3.665991,18.9,7.019999,20.06216,0.0,6.0
12861,05/10/2018 09:20,151.0262,18289.64,6.145998,4.596622,0.234195,2.900429,0.673114,1566.981,4.250269,18.8472,7.095118,18.64242,0.0,6.0
12862,05/10/2018 09:40,16.71022,1798.375,6.683684,5.700012,0.2968207,2.691102,1.834251,3075.764,4.45025,18.8,7.154865,17.24673,0.01047187,6.0
12863,05/10/2018 10:00,3.150839,295.1443,2.971168,8.924273,0.793383,3.07697,1.965273,2767.086,4.450634,18.8,7.021159,17.326,0.04174601,6.0
12864,05/10/2018 10:20,2.931442,301.3803,0.7737119,11.79041,0.9165759,3.11372,2.441939,1378.545,4.451756,18.89119,6.931437,18.29622,0.01857561,6.0
12865,05/10/2018 10:40,0.7803332,69.28699,0.2600001,13.35612,0.343162,2.586592,1.939745,192.7206,4.45,18.9,6.930151,19.63186,2.755294e-05,6.0
12866,05/10/2018 11:00,1.121773,102.7155,0.227442,13.14946,0.3340314,0.3926725,0.3585507,0.0,4.410634,18.9,6.929999,20.21383,0.0,6.0
12867,05/10/2018 11:20,0.0,0.0,0.1523339,12.95314,0.2592067,0.04,0.1907003,0.0,3.836822,18.9,6.929999,20.27259,0.0,6.0
12868,05/10/2018 11:40,0.8820734,71.31646,0.1652546,12.46261,0.04624606,1.161763,0.09471585,0.0,3.501174,18.9,6.924216,20.06005,0.0,6.0
12869,05/10/2018 12:00,116.5708,11103.51,0.7647879,10.83778,0.1649217,3.436334,0.07967068,0.0,3.624804,18.96442,6.955415,19.45687,0.0,6.0
12870,05/10/2018 12:20,111.3672,10206.58,3.482838,9.14794,0.285227,3.15852,0.7624898,2164.64,4.010915,19.0,6.986594,18.24675,0.0,6.0
12871,05/10/2018 12:40,6.260302,462.8829,3.189575,10.15616,0.4567626,3.160902,1.890685,3405.551,4.137094,19.00475,7.007407,17.44273,0.002391248,6.0
12872,05/10/2018 13:00,4.39137,320.7974,0.5530525,13.27987,0.320222,3.348172,2.745314,932.5372,4.14,19.1,6.939401,18.20971,0.000193754,6.0
12873,05/10/2018 13:20,0.379853,27.64168,0.1844134,13.91995,0.01771892,3.255026,1.381885,0.0,4.14,19.12861,6.93048,20.61573,0.0,6.0
12874,05/10/2018 13:40,0.0,0.0,0.2,13.74414,0.002339,0.0407555,0.2831208,0.0,4.046876,19.2,6.949998,20.55953,0.0,6.0
12875,05/10/2018 14:00,0.6374785,60.69991,0.1687586,13.58318,0.0,0.04643992,0.2688946,0.0,3.560328,19.2,6.958449,20.01371,0.0,6.0
12876,05/10/2018 14:20,0.5085896,37.88593,0.14,12.26808,0.1265398,3.082786,0.05057975,0.0,3.51,19.2,6.946902,19.9698,0.0,6.0
12877,05/10/2018 14:40,0.4292781,29.47054,0.1777463,11.25885,0.3496613,4.050693,0.08079801,0.0,3.51,19.2,6.940001,20.1028,0.0,6.0
12878,05/10/2018 15:00,98.96837,7585.44,1.770136,10.06844,0.2284295,3.387143,0.09000002,0.0,3.618873,19.2,6.989633,20.06545,0.0,6.0
12879,05/10/2018 15:20,101.3253,7367.48,3.463077,8.546887,0.3699248,3.213874,0.6049065,2367.838,3.952924,19.27014,7.010798,19.1651,0.0,6.0
12880,05/10/2018 15:40,1.862543,90.32307,2.458029,9.657992,0.4570601,3.320792,1.724998,3404.986,4.0601,19.31273,7.024879,18.66779,0.0,6.0
12881,05/10/2018 16:00,1.488904,79.35201,0.2871627,12.02811,0.4046278,3.469949,2.604713,768.207,4.059933,19.4,6.980001,20.10487,0.0,6.0
12882,05/10/2018 16:20,0.27082,12.95701,0.1388921,12.49044,0.1859984,3.4995,1.564196,134.9728,4.06,19.4,6.980001,20.5161,0.0,6.0
12883,05/10/2018 16:40,0.0,0.0,0.1437005,12.45806,0.005368835,0.074239,0.09313852,0.0,4.011765,19.4,6.993823,20.61766,0.0,6.0
12884,05/10/2018 17:00,0.9745016,63.92748,0.14,12.12028,0.03164875,0.04,0.09967252,0.0,3.561938,19.4,6.988461,20.20288,0.0,6.0
12885,05/10/2018 17:20,0.5498792,33.92657,0.14,10.87236,0.1466963,3.077689,0.05234708,0.0,3.5,19.4,6.977254,19.69465,0.0,6.0
12886,05/10/2018 17:40,0.526108,31.41851,0.1756416,9.903944,0.3187985,3.977079,0.07981302,0.0,3.5,19.35334,6.97,20.20494,0.0,6.0
12887,05/10/2018 18:00,115.9447,8566.514,1.938921,8.753615,0.0342596,3.498358,0.09000002,0.0,3.64969,19.3,6.990907,19.82995,0.0,6.0
12888,05/10/2018 18:20,105.6861,7032.905,3.142399,7.009939,0.3565415,3.176646,0.6012929,2774.363,4.024318,19.3,7.038718,19.23863,0.0,6.0
12889,05/10/2018 18:40,2.732338,161.8111,1.931842,8.623937,0.4189034,3.292675,1.789885,3300.824,4.115416,19.3,7.058687,18.76942,0.0,6.0
12890,05/10/2018 19:00,1.667684,93.68756,0.1362527,10.86751,0.1315464,3.394975,2.592098,738.0015,4.109981,19.3,7.008529,18.31717,0.0,6.0
12891,05/10/2018 19:20,0.01471915,0.1486499,0.1685238,11.22029,0.1490261,3.462112,1.089016,0.0,4.11,19.3,7.004967,20.47497,0.0,6.0
12892,05/10/2018 19:40,0.128931,6.442406,0.1845106,11.19328,0.02365341,0.07381188,0.2085636,0.0,4.030791,19.21597,7.033231,20.48786,0.0,6.0
12893,05/10/2018 20:00,0.8127344,51.71393,0.14,10.79741,0.09000002,0.05909434,0.105653,0.0,3.548478,19.2,7.019999,20.18425,0.0,6.0
12894,05/10/2018 20:20,0.5751917,34.69951,0.14,9.312944,0.1601431,3.09813,0.054345,0.0,3.5,19.2,7.004838,20.09071,0.0,6.0
12895,05/10/2018 20:40,0.5099131,28.78232,0.1935541,8.213373,0.09419077,4.03207,0.08420652,0.0,3.5,19.2,7.01451,20.15771,0.0,6.0
12896,05/10/2018 21:00,167.8875,12550.51,2.772053,7.363492,0.1595981,3.355024,0.09000002,0.0,3.739947,19.2,7.045739,19.93744,0.0,6.0
12897,05/10/2018 21:20,77.56922,5888.421,4.355855,5.412624,0.4566707,2.95059,0.6647874,2976.93,4.108861,19.2,7.103731,19.04266,0.0,6.0
12898,05/10/2018 21:40,2.008559,120.6531,2.077049,7.551584,0.4193559,3.302594,1.639653,3528.287,4.18,19.2,7.074534,18.94349,0.0,6.0
12899,05/10/2018 22:00,2.229223,113.9407,0.2630145,9.952847,0.3436033,3.36286,2.404975,878.3463,4.17553,19.2,7.029831,19.02912,0.0,6.0
12900,05/10/2018 22:20,1.541924,85.40916,0.185941,10.63759,0.0741657,3.349206,2.07022,305.9304,4.179858,19.2,7.029845,18.53373,0.0,6.0
12901,05/10/2018 22:40,0.12128,6.223938,0.200232,10.47491,0.1741465,1.500753,0.3623241,0.0,4.177288,19.2,7.015154,20.16776,0.0,6.0
12902,05/10/2018 23:00,0.3867924,21.47921,0.1695361,10.10735,0.04061866,0.05015466,0.3093068,0.0,4.14299,19.2,7.0302,20.04296,0.0,6.0
12903,05/10/2018 23:20,0.460631,27.31151,0.14,9.658069,0.08000001,0.04831744,0.2558017,0.0,3.645531,19.2,7.03,19.46881,0.0,6.0
12904,05/10/2018 23:40,0.8141224,47.551,0.1941658,7.687598,0.2514523,3.777049,0.05903833,0.0,3.5,19.2,7.029283,19.39621,0.0,6.0
12905,06/10/2018 00:00,107.5959,7758.827,1.487679,6.242561,0.3032787,3.608041,0.08382602,0.0,3.663762,19.2,7.019274,19.54044,0.0,6.0
12906,06/10/2018 00:20,82.44006,6007.664,2.867969,4.514063,0.209536,3.190771,0.789491,3383.162,3.966002,19.2,7.070192,18.79458,0.0,6.0
12907,06/10/2018 00:40,0.9062521,57.93188,1.601575,6.891965,0.1774088,3.419571,2.130035,2601.683,4.03,19.2,7.074536,18.16538,0.0,6.0
12908,06/10/2018 01:00,3.500428,208.325,0.1695381,8.944,0.1460205,3.508612,2.468229,698.9689,4.029856,19.2,7.038523,18.50677,0.0,6.0
12909,06/10/2018 01:20,0.7977751,43.62286,0.1854735,8.925418,0.08519894,3.457048,1.343818,104.7336,4.03,19.2,7.035582,20.27154,0.0,6.0
12910,06/10/2018 01:40,0.4531597,28.07555,0.1845426,8.850797,0.07741265,0.05764166,0.373393,0.0,3.994919,19.2,7.063386,20.18224,0.0,6.0
12911,06/10/2018 02:00,0.6296386,40.08612,0.14,8.406874,0.12,0.04611442,0.2394747,0.0,3.589022,19.2,7.058505,20.19464,0.0,6.0
12912,06/10/2018 02:20,0.7563258,44.36183,0.185471,6.872376,0.1673481,2.909355,0.04020866,0.0,3.5,19.2,7.047265,19.84695,0.0,6.0
12913,06/10/2018 02:40,0.3893617,21.17675,0.235222,5.60345,0.2235244,3.855017,0.06749459,0.0,3.5,19.2,7.05842,19.91404,0.0,6.0
12914,06/10/2018 03:00,37.25307,2633.543,0.7368503,4.630103,0.3456054,3.699162,0.08970468,0.0,3.552842,19.2,7.027943,19.72774,0.0,6.0
12915,06/10/2018 03:20,56.05159,3974.677,1.772201,3.628095,0.3180588,3.579697,1.723036,2667.279,3.727705,19.2,7.059875,18.75376,0.0,6.0
12916,06/10/2018 03:40,2.397889,143.7451,0.6078474,5.858157,0.2566489,3.731877,2.830982,944.891,3.769108,19.2,7.059999,18.36472,0.0,6.0
12917,06/10/2018 04:00,1.382546,88.35612,0.14,6.523551,0.254234,3.833788,2.461833,367.6818,3.766106,19.2,7.058561,18.84909,0.0,6.0
12918,06/10/2018 04:20,0.1285059,7.743312,0.1859836,6.388289,0.1947742,3.701836,0.5806919,0.0,3.77,19.2,7.045016,20.0522,0.0,6.0
12919,06/10/2018 04:40,0.37929,21.42323,0.1879949,6.287841,0.06368284,0.07269215,0.2156626,0.0,3.750433,19.11633,7.073386,20.20794,0.0,6.0
12920,06/10/2018 05:00,0.8826718,53.74844,0.14,5.864305,0.11,0.1658124,0.1414631,0.0,3.527092,19.11943,7.060265,20.16893,0.0,6.0
12921,06/10/2018 05:20,0.6219617,35.18898,0.1858818,4.266282,0.04240591,3.118257,0.04823133,0.0,3.5,19.2,7.044895,19.84186,0.0,6.0
12922,06/10/2018 05:40,0.8881508,48.92868,0.3650674,3.07395,0.09409418,3.98019,0.0744886,0.0,3.5,19.11588,7.059682,20.02554,0.0,6.0
12923,06/10/2018 06:00,48.78355,3361.606,0.9419595,2.18933,0.1990745,3.848726,0.09000002,13.12205,3.577552,19.1,7.059601,19.88469,0.0,6.0
12924,06/10/2018 06:20,53.25713,3611.439,1.996374,1.915332,0.0,3.493914,1.928268,2768.263,3.764301,19.1,7.090038,18.77082,0.0,6.0
12925,06/10/2018 06:40,0.9249856,46.49255,0.3852591,4.773234,0.1901498,3.660969,2.605919,612.5458,3.79,19.1,7.040067,19.69437,0.0,6.0
12926,06/10/2018 07:00,1.215163,66.32246,0.14,4.888629,0.3945025,3.677479,2.425286,493.4479,3.79,19.1,7.048533,18.70075,0.0,6.0
12927,06/10/2018 07:20,0.0,0.0,0.1848515,4.815149,0.1253271,3.639867,0.7819797,0.0,3.79,19.1,7.0453,20.25941,0.0,6.0
12928,06/10/2018 07:40,0.0298375,0.3363164,0.1852621,4.740779,0.02259015,0.06221114,0.3968139,0.0,3.644236,19.1,7.071082,19.70602,0.0,6.0
12929,06/10/2018 08:00,0.9974677,60.6397,0.169596,3.865695,0.1788327,1.770375,0.05073037,0.0,3.51,19.1,7.050002,19.76932,0.0,6.0
12930,06/10/2018 08:20,0.3870905,20.00209,0.2518566,2.650989,0.08837216,3.8752,0.04721691,0.0,3.51,19.1,7.06302,19.89762,0.0,6.0
12931,06/10/2018 08:40,13.12609,786.793,0.4972376,1.777,0.00403333,3.905967,0.07341351,0.0,3.514011,19.1,7.064364,20.03752,0.0,6.0
12932,06/10/2018 09:00,167.9626,11460.64,1.908383,1.431936,0.0,3.343243,0.1159158,333.3819,3.825542,19.07505,7.040873,19.92499,0.0,6.0
12933,06/10/2018 09:20,50.63217,3456.994,3.60556,2.330647,0.1596235,2.918705,1.821428,3433.159,4.130414,19.0,7.081209,18.06059,0.0,6.0
12934,06/10/2018 09:40,2.549564,162.8378,0.8709753,5.937018,0.2713276,3.387204,2.709178,1308.058,4.144316,19.0,7.011887,17.36639,0.0,6.0
12935,06/10/2018 10:00,0.9716882,69.917,0.13707,7.31293,0.08850451,3.376273,2.340364,322.1265,4.14,19.0,7.010001,18.42476,0.0,6.0
12936,06/10/2018 10:20,0.16575,10.90134,0.2534623,7.159578,0.07512475,2.232199,0.631492,0.0,4.14,19.00016,7.009081,19.86749,0.0,6.0
12937,06/10/2018 10:40,0.72644,61.76849,0.2085721,7.171375,0.0182095,0.110625,0.3509424,0.0,4.01645,19.0,7.010639,19.41995,0.0,6.0
12938,06/10/2018 11:00,0.6306865,56.63978,0.171854,6.846179,0.07000001,0.053273,0.1862641,0.0,3.561321,19.03815,7.010232,19.39356,0.0,6.0
12939,06/10/2018 11:20,2.522061,235.4845,0.183052,5.404654,0.02396667,2.89294,0.05063817,0.0,3.51,19.05198,6.997182,19.73331,0.0,6.0
12940,06/10/2018 11:40,46.90767,5059.143,0.5589018,4.251156,0.03799785,3.875404,0.07474785,0.0,3.519598,19.1,7.008498,19.49903,0.0,6.0
12941,06/10/2018 12:00,167.4352,18569.18,3.064323,2.868481,0.1230682,3.763398,0.1437204,536.7587,3.899912,19.1,7.042661,19.95057,0.0,6.0
12942,06/10/2018 12:20,43.24625,4986.573,5.953078,2.344685,0.0448874,3.200941,1.446708,4069.152,4.191467,19.18075,7.129973,18.63623,0.001794702,6.0
12943,06/10/2018 12:40,4.774325,514.9866,2.716787,6.420058,0.59491,3.345711,1.910251,3167.894,4.20609,19.2,7.042151,17.84741,0.01494608,6.0
12944,06/10/2018 13:00,2.258865,174.1994,0.4089529,9.866194,0.2994836,3.383672,2.642498,1050.961,4.203913,19.26454,6.989261,17.53003,0.004760377,6.0
12945,06/10/2018 13:20,2.770272,225.8412,0.245285,11.07363,0.08235325,3.335751,2.394382,417.3571,4.2,19.3,6.975975,18.75748,7.383102e-05,6.0
12946,06/10/2018 13:40,1.296287,81.11272,0.2517005,10.80454,0.1899084,2.748789,0.9037469,0.0,4.2,19.33413,6.974277,20.41867,0.0,6.0
12947,06/10/2018 14:00,1.099527,83.34539,0.17742,10.52405,0.02723417,0.07000001,0.5277203,0.0,3.934092,19.4,6.989999,20.4537,0.0,6.0
12948,06/10/2018 14:20,1.63929,117.5224,0.14,10.2972,0.01637525,0.07000001,0.1630135,0.0,3.505471,19.4,6.997524,19.88061,0.0,6.0
12949,06/10/2018 14:40,55.60398,4296.152,0.5788631,8.175478,0.1873681,3.725756,0.03885517,0.0,3.527382,19.4,6.986463,19.19605,0.0,6.0
12950,06/10/2018 15:00,141.4579,11520.11,3.15519,6.055495,0.1448992,3.145443,0.2041812,942.821,3.923028,19.4,7.070481,19.70247,0.0,6.0
12951,06/10/2018 15:20,32.01653,2744.1,4.107415,5.555499,0.1270849,3.195351,1.146086,4069.152,4.129774,19.49429,7.098549,18.38095,0.0,6.0
12952,06/10/2018 15:40,6.022468,482.9538,1.011376,8.924397,0.3991242,3.43016,2.356187,2015.285,4.130869,19.4042,7.018977,17.52995,0.0,6.0
12953,06/10/2018 16:00,0.6486525,51.17442,0.2,10.72262,0.1662108,3.473679,2.462922,750.3864,4.138704,19.4,7.0,18.05309,0.0,6.0
12954,06/10/2018 16:20,0.4812016,35.54165,0.2043575,10.91699,0.0547965,3.469966,1.332988,60.83787,4.14,19.46549,7.0,20.30186,0.0,6.0
12955,06/10/2018 16:40,0.130121,8.465698,0.200694,11.15218,0.01181842,0.1932698,0.1399463,0.0,4.076705,19.485,7.014933,20.39103,0.0,6.0
12956,06/10/2018 17:00,0.6644075,40.38979,0.1721886,10.47211,0.0648935,0.07000001,0.1058315,0.0,3.587565,19.5,7.000479,19.60655,0.0,6.0
12957,06/10/2018 17:20,0.7899892,49.81684,0.1828285,8.89739,0.1318448,3.027898,0.04524566,0.0,3.51,19.5,7.0,18.73487,0.0,6.0
12958,06/10/2018 17:40,56.51596,4452.331,0.8383437,7.54993,0.5232483,3.829374,0.06997909,0.0,3.542033,19.5,7.015304,19.33478,0.0,6.0
12959,06/10/2018 18:00,133.2077,10503.07,3.419052,5.767573,0.3383549,3.06071,0.2701752,1145.32,3.879894,19.5,7.07614,18.85895,0.0,6.0
12960,06/10/2018 18:20,39.86614,3173.321,3.738602,5.586052,0.3068787,3.176453,1.06852,4069.152,4.144767,19.5,7.128549,18.76722,0.0,6.0
12961,06/10/2018 18:40,1.743512,124.6494,0.8519975,8.97066,0.2119295,3.404809,2.38416,1770.244,4.145738,19.5,7.026171,17.66235,0.0,6.0
12962,06/10/2018 19:00,2.344625,146.0626,0.1676983,10.46923,0.110508,3.468164,2.453711,745.8026,4.144993,19.5,7.020232,18.27765,0.0,6.0
12963,06/10/2018 19:20,0.302278,14.11508,0.24283,10.70841,0.4275998,3.415505,0.9945254,0.0,4.150001,19.5,7.019999,20.4531,0.0,6.0
12964,06/10/2018 19:40,0.0,0.0,0.2471765,10.35833,0.1362824,0.1908211,0.4097559,0.0,4.036375,19.5,7.039443,20.49404,0.0,6.0
12965,06/10/2018 20:00,0.5491135,25.98711,0.2,9.806521,0.1421899,0.07000001,0.1130958,0.0,3.567022,19.5,7.03939,19.90289,0.0,6.0
12966,06/10/2018 20:20,0.7359443,32.40326,0.2,8.21504,0.03827592,3.018203,0.03990425,0.0,3.51,19.5,7.025726,19.60466,0.0,6.0
12967,06/10/2018 20:40,65.31591,3190.995,0.9839527,6.82387,0.2040547,3.799552,0.06905393,0.0,3.551228,19.5,7.031836,19.58654,0.0,6.0
12968,06/10/2018 21:00,117.4043,5511.507,3.252815,5.144526,0.2677954,3.219173,0.3779083,1348.363,3.870183,19.5,7.061573,18.88749,0.0,6.0
12969,06/10/2018 21:20,24.26092,1085.172,2.678803,5.357903,0.1971843,3.34524,1.463544,3701.942,4.064982,19.5,7.083025,17.91878,0.0,6.0
12970,06/10/2018 21:40,1.339412,51.67656,0.2819951,8.55233,0.044895,3.506136,2.449963,788.3138,4.069852,19.5,7.026778,19.09201,0.0,6.0
12971,06/10/2018 22:00,1.388696,56.42607,0.167806,8.740494,0.07156395,3.5655,2.120609,444.8663,4.069975,19.5,7.04,18.66148,0.0,6.0
12972,06/10/2018 22:20,0.4950032,22.90799,0.205039,8.738562,0.06243084,1.498385,0.3247676,0.0,4.07,19.5,7.038886,20.41116,0.0,6.0
12973,06/10/2018 22:40,0.01379835,0.1346649,0.1918965,8.336802,0.0946857,0.08394352,0.3067737,0.0,3.74095,19.5,7.04083,19.40678,0.0,6.0
12974,06/10/2018 23:00,1.146204,58.98622,0.167807,7.125556,0.0769145,1.791291,0.05140609,0.0,3.51,19.5,7.031681,19.82161,0.0,6.0
12975,06/10/2018 23:20,0.2588392,12.6552,0.2,5.754041,0.008289916,4.084714,0.06236108,0.0,3.51,19.5,7.034273,19.82209,0.0,6.0
12976,06/10/2018 23:40,50.24198,3232.876,0.7948271,4.727358,0.08526459,3.944642,0.07575101,0.0,3.548431,19.5,7.033599,19.82542,0.0,6.0
12977,07/10/2018 00:00,109.7819,7163.512,2.754117,2.923066,0.2195698,3.405549,0.4205566,1755.401,3.821428,19.5,7.059218,19.2321,0.0,6.0
12978,07/10/2018 00:20,9.478571,560.2792,2.543812,3.632726,0.3805668,3.508986,1.500295,3593.385,3.970001,19.5,7.10575,18.59157,0.0,6.0
12979,07/10/2018 00:40,3.164874,165.8625,0.267192,7.020714,0.05102552,3.591635,2.456348,712.1087,3.970001,19.5,7.046725,18.19407,0.0,6.0
12980,07/10/2018 01:00,1.848776,100.9265,0.1677535,7.147887,0.2180712,3.675246,2.052189,419.6662,3.970001,19.5,7.059999,19.78479,0.0,6.0
12981,07/10/2018 01:20,0.2503334,13.1232,0.2030585,7.238614,0.260693,1.14567,0.429297,0.0,3.970001,19.5,7.072337,20.16199,0.0,6.0
12982,07/10/2018 01:40,0.0,0.0,0.187257,6.76332,0.15,0.07597516,0.3903654,0.0,3.712955,19.41242,7.061348,19.77201,0.0,6.0
12983,07/10/2018 02:00,1.144635,68.19634,0.1676955,5.605984,0.1638756,1.925809,0.06939548,0.0,3.51,19.48544,7.059999,19.26491,0.0,6.0
12984,07/10/2018 02:20,0.5151,30.45855,0.2499553,4.057884,0.0726879,4.086155,0.05623484,0.0,3.51,19.5,7.059999,19.38356,0.0,6.0
12985,07/10/2018 02:40,88.97932,6385.356,1.379237,3.078745,0.04287145,3.842536,0.07474867,0.0,3.586935,19.48182,7.064398,19.79533,0.0,6.0
12986,07/10/2018 03:00,87.81615,6438.859,4.455745,2.003371,0.0,3.095096,0.3820221,1958.793,3.916396,19.4,7.107091,19.02948,0.0,6.0
12987,07/10/2018 03:20,3.906427,250.2334,2.668257,3.151565,0.1296741,3.494968,1.475668,3734.003,3.99775,19.4,7.111633,18.26135,0.0,6.0
12988,07/10/2018 03:40,2.890208,198.2328,0.2799314,6.884241,0.3267927,3.615236,2.493428,708.9655,3.999522,19.4,7.056546,18.49286,0.0,6.0
12989,07/10/2018 04:00,2.136894,140.0493,0.1672475,6.989211,0.1287813,3.63925,2.328841,457.035,3.999943,19.4,7.069422,18.44086,0.0,6.0
12990,07/10/2018 04:20,0.2598165,16.67951,0.2034985,6.776948,0.1072383,2.634185,0.5414858,0.0,4.0,19.4,7.055953,20.31473,0.0,6.0
12991,07/10/2018 04:40,0.0,0.0,0.143004,6.643354,0.08041543,0.1779177,0.3498158,0.0,3.761384,19.4,7.069299,20.19316,0.0,6.0
12992,07/10/2018 05:00,0.8786615,55.50024,0.1668895,5.434515,0.09138165,1.912004,0.08763362,0.0,3.5,19.4,7.061538,19.94484,0.0,6.0
12993,07/10/2018 05:20,0.6367258,33.65221,0.2534085,3.928373,0.01533985,4.060309,0.05052075,0.0,3.5,19.4,7.050002,19.58282,0.0,6.0
12994,07/10/2018 05:40,48.78298,3139.293,0.6489809,2.87195,0.199003,4.088632,0.07538251,0.0,3.553072,19.4,7.060231,19.62284,0.0,6.0
12995,07/10/2018 06:00,51.39809,3334.977,2.106247,1.832666,0.0,3.535653,0.9762532,2136.484,3.73339,19.4,7.065584,18.62453,0.0,6.0
12996,07/10/2018 06:20,1.030956,55.33616,1.043737,3.886697,0.005937,3.736817,2.679174,996.4609,3.785476,19.4,7.068368,19.09565,0.0,6.0
12997,07/10/2018 06:40,2.262319,133.6521,0.1545535,5.077183,0.1084062,3.552985,2.481448,707.5332,3.779999,19.4,7.050002,20.31387,0.0,6.0
12998,07/10/2018 07:00,0.6290867,32.969,0.1666265,5.04,0.2962978,3.845042,1.95532,121.4785,3.779999,19.4,7.050285,20.33938,0.0,6.0
12999,07/10/2018 07:20,0.2569975,13.96927,0.2,4.996672,0.3273228,1.252229,0.4727222,0.0,3.779999,19.39688,7.063612,20.35348,0.0,6.0
13000,07/10/2018 07:40,0.5070198,28.34825,0.1433645,4.640138,0.12,0.08604451,0.3812864,0.0,3.625898,19.3071,7.070197,20.37553,0.0,6.0
13001,07/10/2018 08:00,1.020847,58.29443,0.1890735,3.625376,0.07598335,1.894989,0.04025998,0.0,3.51,19.4,7.061639,19.66776,0.0,6.0
13002,07/10/2018 08:20,0.5160918,28.5523,0.3092765,2.164447,0.1779144,4.068324,0.04745416,0.0,3.51,19.4,7.062796,19.82621,0.0,6.0
13003,07/10/2018 08:40,58.59203,4106.221,0.7718869,1.502292,0.01900783,4.016241,0.07191042,0.0,3.56928,19.36242,7.057359,19.47651,0.0,6.0
13004,07/10/2018 09:00,85.03307,5926.45,2.246476,1.69658,0.04138301,3.480169,1.042782,2394.228,3.820943,19.3,7.040594,18.93164,0.0,6.0
13005,07/10/2018 09:20,2.359055,132.7186,1.286882,4.320249,0.3110617,3.581601,2.611716,1871.83,3.914215,19.3,7.038358,17.59228,0.0,6.0
13006,07/10/2018 09:40,0.8725309,51.13734,0.1161054,6.280432,0.2990938,3.701325,2.875876,429.657,3.909893,19.3,7.019999,18.10821,0.0,6.0
13007,07/10/2018 10:00,0.204751,12.68395,0.193269,6.126459,0.09501436,3.591123,1.159867,12.54321,3.910001,19.3,7.019999,20.24429,0.0,6.0
13008,07/10/2018 10:20,0.0,0.0,0.223258,6.014074,0.1317506,1.147002,0.2142394,0.0,3.86027,19.3,7.033881,20.37764,0.0,6.0
13009,07/10/2018 10:40,1.342281,111.4726,0.2,5.483827,0.1242847,0.7438976,0.1415654,0.0,3.540162,19.3,7.036122,20.02021,0.0,6.0
13010,07/10/2018 11:00,1.312716,120.1052,0.2266185,3.99554,0.1901563,3.740794,0.04070142,0.0,3.51,19.3,7.019999,19.37432,0.0,6.0
13011,07/10/2018 11:20,1.186667,115.0951,0.4088545,3.186148,0.05611875,4.079838,0.06714626,0.0,3.51,19.38788,7.019999,19.52312,0.0,6.0
13012,07/10/2018 11:40,135.7207,14495.53,1.953358,2.349823,0.1554819,3.884196,0.08690736,0.0,3.676152,19.4,7.030366,19.80883,0.0,6.0
13013,07/10/2018 12:00,106.3281,11090.83,7.058718,2.032799,0.0,2.843363,0.8482761,2773.821,4.078978,19.4,7.108144,18.67823,0.001126401,6.0
13014,07/10/2018 12:20,4.263494,368.2062,4.892314,4.325271,0.3247815,3.061878,1.787873,3709.91,4.17639,19.4,7.111451,18.08943,0.01653262,6.0
13015,07/10/2018 12:40,2.621635,238.5279,1.455249,8.855515,0.6439868,3.399976,2.290049,1967.77,4.179975,19.4,6.999251,17.37288,0.01312352,6.0
13016,07/10/2018 13:00,2.269087,195.4537,0.2933926,10.8616,0.08264466,3.227577,2.484332,681.0303,4.175506,19.4,6.978372,17.94366,0.002160409,6.0
13017,07/10/2018 13:20,0.9024336,76.23999,0.218381,10.54497,0.2545187,3.242558,1.424604,26.48711,4.169999,19.49576,6.976462,19.91892,2.556126e-05,6.0
