,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
13018,07/10/2018 13:40,0.615848,38.2692,0.2,10.22513,0.03295017,0.2787793,0.3428797,0.0,4.12677,19.42721,6.989234,20.40582,0.0,6.0
13019,07/10/2018 14:00,0.8800518,64.27399,0.1783285,9.899077,0.03993151,0.156758,0.1814141,0.0,3.620982,19.4,6.990199,19.66992,0.0,6.0
13020,07/10/2018 14:20,1.148107,67.97369,0.226898,8.717174,0.2466139,2.456031,0.03617766,0.0,3.51,19.4,6.976128,19.75921,0.0,6.0
13021,07/10/2018 14:40,132.0101,9935.323,1.144437,7.235281,0.236974,3.869811,0.06230534,0.0,3.676063,19.4,6.97627,20.27185,0.0,6.0
13022,07/10/2018 15:00,94.50258,7350.154,4.369448,5.180872,0.212857,2.883766,0.777651,2976.407,4.057126,19.4,7.042672,19.03358,0.0,6.0
13023,07/10/2018 15:20,1.882936,119.2795,2.709461,7.37373,0.1177584,3.137185,1.857759,3327.375,4.138129,19.4,7.05453,18.27588,0.0,6.0
13024,07/10/2018 15:40,3.738412,239.407,0.3607944,10.8375,0.1215122,3.448457,2.469831,761.8895,4.13,19.4,6.992259,19.62228,0.0,6.0
13025,07/10/2018 16:00,0.9071711,59.15525,0.233389,10.95814,0.1414913,3.323257,2.055797,269.3541,4.13,19.4,6.990261,19.79819,0.0,6.0
13026,07/10/2018 16:20,0.3872037,24.36993,0.1514533,10.71602,0.006525085,1.325468,0.4723968,0.0,4.13,19.4,7.00379,20.24962,0.0,6.0
13027,07/10/2018 16:40,0.0,0.0,0.13,10.37625,0.03119507,0.1041167,0.4828471,0.0,3.783239,19.4,7.008233,19.80281,0.0,6.0
13028,07/10/2018 17:00,1.007923,66.54341,0.1610369,9.299875,0.0733086,1.792626,0.06678996,0.0,3.51,19.4,6.990102,19.16224,0.0,6.0
13029,07/10/2018 17:20,0.9761115,64.34668,0.2452105,8.026281,0.0249117,4.135489,0.04947941,0.0,3.51,19.4,6.989999,19.50426,0.0,6.0
13030,07/10/2018 17:40,187.534,14912.93,1.444645,7.153322,0.1706564,3.828269,0.07000001,0.0,3.744491,19.4,7.008286,20.13996,0.0,6.0
13031,07/10/2018 18:00,78.44054,6149.528,5.261831,5.146883,0.4030527,2.895555,0.50903,2772.337,4.178549,19.4,7.095194,18.61616,0.000449162,6.0
13032,07/10/2018 18:20,4.634488,269.8107,3.518002,6.579202,0.1705076,3.323792,1.387462,4068.012,4.249154,19.4,7.096131,17.73596,0.006242244,6.0
13033,07/10/2018 18:40,2.503986,138.3904,0.660619,10.41778,0.2616267,3.407756,2.741356,1439.316,4.245979,19.4,7.014513,17.29029,0.000655793,6.0
13034,07/10/2018 19:00,1.260674,71.97707,0.233399,11.38492,0.06679799,3.444006,2.412235,358.0054,4.249875,19.4,7.010223,18.52527,0.0,6.0
13035,07/10/2018 19:20,0.1287042,7.895905,0.2,10.67489,0.07377899,3.421822,0.5346659,0.0,4.25,19.4,7.010001,20.46856,0.0,6.0
13036,07/10/2018 19:40,0.0,0.0,0.2,10.24564,0.1101538,0.2814344,0.2465256,0.0,4.108788,19.4,7.010453,20.48254,0.0,6.0
13037,07/10/2018 20:00,0.3779585,15.69565,0.2,9.824553,0.12,0.09148086,0.1537223,0.0,3.588327,19.4,7.010435,20.20337,0.0,6.0
13038,07/10/2018 20:20,0.5081308,22.45699,0.2451565,8.488047,0.2727132,2.798951,0.05140992,0.0,3.51,19.4,7.010001,19.78376,0.0,6.0
13039,07/10/2018 20:40,168.0856,10362.4,0.7722206,7.057926,0.2688821,4.028308,0.07416634,0.0,3.76447,19.4,7.013353,19.76406,0.0,6.0
13040,07/10/2018 21:00,87.96859,5687.155,2.602255,5.402184,0.3185379,3.218174,0.7274492,3180.741,4.156234,19.40466,7.065571,18.92513,0.0,6.0
13041,07/10/2018 21:20,1.785382,109.3303,1.828788,7.2688,0.08920335,3.358923,1.807308,3168.201,4.213432,19.4,7.061933,18.34266,0.0,6.0
13042,07/10/2018 21:40,1.922702,106.0071,0.3775481,10.10863,0.0783459,3.503624,2.504542,717.3346,4.21,19.4,7.021314,18.00261,0.0,6.0
13043,07/10/2018 22:00,2.086993,124.6285,0.2682859,10.09226,0.159237,3.504537,1.984342,278.004,4.21,19.4,7.019999,20.20099,0.0,6.0
13044,07/10/2018 22:20,0.0,0.0,0.2,9.821112,0.081402,1.20285,0.3346623,0.0,4.21,19.44757,7.019999,20.39106,0.0,6.0
13045,07/10/2018 22:40,0.1286475,7.54556,0.1259353,9.421222,0.12,0.09148386,0.218509,0.0,3.960513,19.5,7.020731,20.37377,0.0,6.0
13046,07/10/2018 23:00,0.8951977,54.4116,0.1495149,8.46574,0.080512,1.422819,0.1321469,0.0,3.50818,19.46843,7.019999,19.77219,0.0,6.0
13047,07/10/2018 23:20,0.5283198,32.88217,0.3307319,7.129644,0.170517,3.896506,0.06118042,0.0,3.5,19.4,7.019999,19.8019,0.0,6.0
13048,07/10/2018 23:40,130.1892,9152.82,1.023458,6.087567,0.4333588,3.760125,0.08126735,0.0,3.720997,19.48032,7.028831,20.02921,0.0,6.0
13049,08/10/2018 00:00,61.48901,3834.216,2.794688,4.451234,0.3142819,3.479555,0.7367026,3588.631,4.003407,19.5,7.091258,18.99787,0.0,6.0
13050,08/10/2018 00:20,3.006674,119.3428,1.194402,6.637941,0.4426584,3.587424,2.062516,2641.817,4.04,19.5,7.073632,18.60051,0.0,6.0
13051,08/10/2018 00:40,0.5080435,17.63051,0.4383791,8.904726,0.06180497,3.649969,2.684731,589.6691,4.035636,19.5,7.050002,18.22304,0.0,6.0
13052,08/10/2018 01:00,1.132135,35.5322,0.2600001,8.701978,0.01444983,3.655042,1.37046,102.522,4.039775,19.5,7.041986,20.14165,0.0,6.0
13053,08/10/2018 01:20,0.0,0.0,0.2185655,8.390759,0.05948501,1.319286,0.2732198,0.0,4.031694,19.5,7.043131,20.18193,0.0,6.0
13054,08/10/2018 01:40,0.0,0.0,0.1919593,7.922675,0.1534715,0.09190052,0.2220001,0.0,3.898658,19.45976,7.050002,20.21947,0.0,6.0
13055,08/10/2018 02:00,0.7581801,25.92089,0.2,7.062028,0.1951113,1.496333,0.1151963,0.0,3.516676,19.46299,7.050002,20.14581,0.0,6.0
13056,08/10/2018 02:20,1.638385,45.33344,0.2390795,5.50624,0.07535419,4.071515,0.0655816,0.0,3.50073,19.5,7.050002,19.90654,0.0,6.0
13057,08/10/2018 02:40,63.48696,2736.912,0.3045395,4.247437,0.2183048,3.885251,0.08587985,132.4077,3.595954,19.5,7.045606,19.83956,0.0,6.0
13058,08/10/2018 03:00,33.86879,1485.04,0.3480308,3.912351,0.3712438,3.775804,1.880721,3082.294,3.779504,19.42584,7.053569,18.48957,0.0,6.0
13059,08/10/2018 03:20,2.502034,98.59892,0.350965,5.878757,0.1883684,3.942523,2.513234,658.2766,3.784872,19.4,7.04,18.49895,0.0,6.0
13060,08/10/2018 03:40,3.115262,122.4581,0.6400443,6.329476,0.1962467,3.978421,3.041104,974.8752,3.782927,19.4,7.043011,18.30153,0.0,6.0
13061,08/10/2018 04:00,1.654281,79.45031,0.8763601,6.475559,0.04035675,3.993909,4.969183,1018.31,3.781801,19.4,7.06801,18.9051,0.0,6.0
13062,08/10/2018 04:20,3.111019,132.7475,0.7873665,6.550002,0.2124077,3.987612,5.896945,1018.31,3.779999,19.4,7.09148,18.87158,0.0,6.0
13063,08/10/2018 04:40,1.414569,64.71272,0.797263,6.663956,0.4492546,3.994248,6.39773,1018.31,3.779999,19.4,7.10301,19.07633,0.0,6.0
13064,08/10/2018 05:00,0.8833032,46.6695,0.7119461,6.756894,0.06398942,3.999476,5.843248,328.9464,3.779999,19.4,7.12,19.89478,0.0,6.0
13065,08/10/2018 05:20,0.0,0.0,0.64,6.755662,0.17,1.503784,3.695163,0.0,3.778959,19.4,7.12,20.34711,0.0,6.0
13066,08/10/2018 05:40,0.0,0.0,0.496035,6.776968,0.07755287,0.1080062,3.038309,0.0,3.68338,19.4,7.12,20.32479,0.0,6.0
13067,08/10/2018 06:00,26.61406,1547.174,0.2419731,6.186753,0.1758126,1.651758,0.8334377,0.0,3.52019,19.4,7.09786,20.14491,0.0,6.0
13068,08/10/2018 06:20,75.0357,4405.628,0.2455356,4.719162,0.3093525,3.894664,0.8280428,1871.115,3.701837,19.4,7.073011,18.69105,0.0,6.0
13069,08/10/2018 06:40,2.232964,118.5061,0.3643391,5.984529,0.3750304,3.824008,2.49164,1379.226,3.8,19.33337,7.073982,17.9421,0.0,6.0
13070,08/10/2018 07:00,1.137665,54.22007,0.4720174,7.354598,0.2867796,3.954139,3.395676,632.3166,3.8,19.30008,7.052014,18.30965,0.0,6.0
13071,08/10/2018 07:20,0.0,0.0,0.2433248,7.31293,0.0062866,3.844765,1.778213,0.0,3.8,19.3,7.057691,19.85627,0.0,6.0
13072,08/10/2018 07:40,0.1214133,4.953678,0.21,7.204909,0.09017043,0.4853484,1.218697,0.0,3.777074,19.22613,7.068691,20.09689,0.0,6.0
13073,08/10/2018 08:00,0.8878347,43.23292,0.21,6.765289,0.1421451,1.551448,0.5740741,0.0,3.519034,19.26079,7.062206,20.0307,0.0,6.0
13074,08/10/2018 08:20,0.5076982,21.83735,0.5824056,5.724618,0.08277611,4.035199,0.008048583,0.0,3.5,19.3,7.050002,19.88101,0.0,6.0
13075,08/10/2018 08:40,0.7489407,41.49768,0.861331,5.023795,0.05488523,4.163538,0.007464667,0.0,3.5,19.32177,7.068009,19.93232,0.0,6.0
13076,08/10/2018 09:00,136.9432,10665.62,0.4399882,4.178581,0.1601517,3.50513,0.02861684,0.0,3.648488,19.36428,7.099104,19.89247,0.0,6.0
13077,08/10/2018 11:00,0.0,0.0,0.117683,11.02448,0.09945492,0.1579806,2.343148,0.0,4.28,19.3,7.0,20.42282,0.0,6.0
13078,08/10/2018 11:20,0.0,0.0,0.2606758,10.91057,0.0,0.11,1.958205,0.0,3.959572,19.3,6.987433,20.36496,0.0,6.0
13079,08/10/2018 11:40,1.080604,101.3483,1.179438,10.45528,0.07070017,0.6914421,0.6732494,0.0,3.505128,19.3,6.977517,20.3021,0.0,6.0
13080,08/10/2018 12:00,69.44819,7134.996,0.895932,9.134151,0.2417385,3.917422,0.002878084,0.0,3.553989,19.3,6.966108,20.25466,0.0,6.0
13081,08/10/2018 12:20,170.0161,17854.67,1.427397,7.596057,0.1901968,3.540994,0.3567651,1551.656,3.956566,19.3,7.011804,19.27925,0.000529387,6.0
13082,08/10/2018 12:40,24.0248,2479.653,3.503941,7.346779,0.2225527,3.21035,1.439728,4069.152,4.246627,19.34966,7.137393,18.67019,0.0291011,6.0
13083,08/10/2018 13:00,3.606655,319.012,3.008686,10.49918,0.6040048,3.480651,1.861203,3398.607,4.237155,19.4,7.002654,18.01513,0.06093795,6.0
13084,08/10/2018 13:20,1.353996,112.5193,1.031318,13.44503,0.4868643,3.487349,2.391768,1479.349,4.237942,19.4,6.933993,18.3109,0.02461345,6.0
13085,08/10/2018 13:40,1.68994,160.288,0.09526163,14.63972,0.09808218,3.453044,2.46423,539.2087,4.23,19.42699,6.937999,20.04074,0.0,6.0
13086,08/10/2018 14:00,0.9241988,80.00878,0.01603325,14.40989,0.0014435,2.156379,0.946466,0.0,4.23,19.48706,6.940001,20.5925,0.0,6.0
13087,08/10/2018 14:20,0.7394974,78.80518,0.1411214,14.33725,0.0017365,0.1200739,0.2024594,0.0,4.215924,19.4,6.940516,20.71079,0.0,6.0
13088,08/10/2018 14:40,0.0,0.0,0.2807123,14.15821,0.002720335,0.3324376,0.1079596,0.0,3.726945,19.4,6.943704,20.39832,0.0,6.0
13089,08/10/2018 15:00,74.1527,7618.626,0.3690844,11.89106,0.2612223,2.565757,0.04863677,0.0,3.549921,19.4,7.004046,19.97706,0.0,6.0
13090,08/10/2018 15:20,134.5624,13418.34,1.225544,11.433,0.2725709,2.89848,0.2840851,1349.077,3.941118,19.4,7.025087,19.16646,0.002736286,6.0
13091,08/10/2018 15:40,17.6652,1653.571,4.734974,11.34844,0.2723427,3.422199,1.238681,4069.152,4.120246,19.4,7.074276,18.36732,0.03863224,6.0
13092,08/10/2018 16:00,3.503085,264.0247,2.488759,14.03002,0.4719895,3.6428,1.941199,3184.874,4.122449,19.42907,6.986361,17.89454,0.0551303,6.0
13093,08/10/2018 16:20,1.890779,119.4765,0.4872685,16.36248,0.03936391,3.660285,2.491965,739.6374,4.120942,19.5,6.945016,19.16264,0.002691192,6.0
13094,08/10/2018 16:40,0.8823775,63.65192,0.2900732,16.28871,0.0,3.613846,2.008887,264.6842,4.120234,19.5,6.96,20.55941,0.0,6.0
13095,08/10/2018 17:00,0.1287892,7.832097,0.25,16.25511,0.0,1.208526,0.3293317,0.0,4.12,19.5,6.973019,20.83613,0.0,6.0
13096,08/10/2018 17:20,0.0,0.0,0.4615142,15.88778,0.0025915,0.0584855,0.2797271,0.0,3.865265,19.46368,6.979667,20.67418,0.0,6.0
13097,08/10/2018 17:40,0.8890705,62.16809,0.5477874,15.46847,0.0,1.83159,0.08811642,0.0,3.510125,19.4,6.971619,19.8756,0.0,6.0
13098,08/10/2018 18:00,61.93734,5917.703,0.5781122,14.63054,0.0,4.228224,0.06256934,0.0,3.547895,19.4,6.96,19.83908,0.0,6.0
13099,08/10/2018 18:20,120.7757,11014.9,4.80176,11.98899,0.0409615,3.467459,0.3308002,1351.25,3.860453,19.4,7.000296,20.07321,0.0,6.0
13100,08/10/2018 18:40,24.10909,2038.726,5.393959,11.86221,0.2048109,3.305838,1.196602,4069.152,4.073426,19.4,7.10131,18.92824,0.02467929,6.0
13101,08/10/2018 19:00,2.514721,155.9744,2.45354,14.57732,0.3509326,3.65797,2.104152,2898.467,4.070942,19.4,7.013303,18.04101,0.0424921,6.0
13102,08/10/2018 19:20,1.767481,112.9317,0.6028188,16.50129,0.04602458,3.676752,3.823231,883.6398,4.07,19.4,6.976119,18.52061,0.005939899,6.0
13103,08/10/2018 19:40,0.2771491,13.4254,0.3559506,16.32775,0.05746583,3.599156,2.634409,0.0,4.07,19.4,6.997977,20.43378,0.0,6.0
13104,08/10/2018 20:00,0.2233,11.86357,0.2830095,16.2495,0.02808066,1.171308,1.601139,0.0,4.040816,19.4,6.99298,20.62967,0.0,6.0
13105,08/10/2018 20:20,0.49984,24.5132,0.3976587,16.09686,0.001257,0.5744116,0.8471112,0.0,3.596906,19.4,6.981036,20.48368,0.0,6.0
13106,08/10/2018 20:40,0.5607454,29.30728,0.5404721,15.10457,0.02424085,4.016747,0.008196251,0.0,3.51,19.4,6.980001,20.19781,0.0,6.0
13107,08/10/2018 21:00,94.55251,6148.154,0.5422762,14.424,0.1418235,4.306453,0.01991034,0.0,3.585619,19.4,6.980001,20.03949,0.0,6.0
13108,08/10/2018 21:20,110.0836,7029.283,4.535095,11.75644,0.3225943,3.191624,0.3887982,1757.022,3.957966,19.43816,6.994942,19.87249,0.0,6.0
13109,08/10/2018 21:40,11.60302,732.7661,3.560997,12.52302,0.2175945,3.532798,1.190563,4069.152,4.101604,19.5,7.063737,18.70169,0.01310962,6.0
13110,08/10/2018 22:00,1.140844,57.7904,1.266267,15.13493,0.1156243,3.671968,2.753244,1784.35,4.098569,19.5,6.999232,18.69318,0.004931898,6.0
13111,08/10/2018 22:20,0.8725035,51.57692,0.4048864,15.87815,0.0,3.686852,3.021427,271.9706,4.089999,19.46312,7.006766,20.25046,0.0,6.0
13112,08/10/2018 22:40,0.2587542,13.2217,0.3561656,15.50521,0.0,2.468009,0.8698313,0.0,4.089999,19.4298,7.002055,19.8732,0.0,6.0
13113,08/10/2018 23:00,0.0,0.0,0.2811601,15.19195,0.0,0.1127425,0.3913081,0.0,4.084372,19.5,7.014154,20.18846,0.0,6.0
13114,08/10/2018 23:20,0.0,0.0,0.3293862,14.86966,0.0121325,0.0196875,0.199463,0.0,3.931943,19.5,7.004733,20.17582,0.0,6.0
13115,08/10/2018 23:40,0.7515709,29.12695,0.4103981,14.41277,0.04318491,1.309797,0.1311099,0.0,3.51941,19.5,7.008086,20.19171,0.0,6.0
13116,09/10/2018 00:00,54.24479,1987.991,0.4046919,13.50954,0.0,3.873302,0.06235759,0.0,3.546313,19.5,7.002748,20.10696,0.0,6.0
13117,09/10/2018 00:20,152.6069,5673.007,3.881428,11.02801,0.258575,3.070167,0.3199437,1553.287,3.947409,19.5,7.042749,19.38252,0.0,6.0
13118,09/10/2018 00:40,14.45957,541.3636,3.338182,11.11596,0.2807516,3.357684,1.172316,4069.152,4.124749,19.5,7.118247,19.04338,1.060159e-05,6.0
13119,09/10/2018 01:00,2.694179,101.7839,1.056494,13.52767,0.1465324,3.640215,2.427125,1260.54,4.126065,19.5,7.042432,19.71397,0.0,6.0
13120,09/10/2018 01:20,1.248759,44.45393,0.3265094,14.09607,0.0,3.658885,2.43891,655.6646,4.122579,19.5,7.029384,19.53673,0.0,6.0
13121,09/10/2018 01:40,0.1302342,4.744857,0.2600001,13.95053,0.0,2.315356,0.7888706,0.0,4.129747,19.5,7.02867,20.57504,0.0,6.0
13122,09/10/2018 02:00,0.12903,3.498566,0.221219,14.25373,0.0366485,0.02459599,0.2713825,0.0,4.090521,19.5,7.041326,20.64882,0.0,6.0
13123,09/10/2018 02:20,0.0,0.0,0.2566705,14.28803,0.0157945,0.010447,0.1888752,0.0,3.688219,19.5,7.03373,20.45504,0.0,6.0
13124,09/10/2018 02:40,1.001764,25.5223,0.2600001,13.74821,0.0168244,1.674882,0.06380373,0.0,3.5,19.5,7.038112,19.75664,0.0,6.0
13125,09/10/2018 03:00,31.50258,1017.131,0.2600001,12.35282,0.0273914,4.240472,0.074113,0.0,3.525106,19.5,7.031293,19.87487,0.0,6.0
13126,09/10/2018 03:20,66.55185,2340.017,1.194587,10.99594,0.1834916,3.856567,0.8273727,2026.537,3.689123,19.5,7.033247,18.61618,0.0,6.0
13127,09/10/2018 03:40,3.078924,99.27599,1.543493,11.22766,0.12677,3.767478,2.38904,1633.757,3.779891,19.5,7.068292,18.50889,0.0,6.0
13128,09/10/2018 04:00,4.292158,137.0148,0.2812205,12.60232,0.0,4.010198,2.515128,660.0801,3.779999,19.5,7.032926,18.77636,0.0,6.0
13129,09/10/2018 04:20,0.507561,18.5494,0.251234,12.54623,0.02094225,3.801873,1.528113,78.59693,3.779999,19.5,7.03827,19.46138,0.0,6.0
13130,09/10/2018 04:40,0.1215465,3.843202,0.2,12.53793,0.1786037,2.336515,0.1941889,0.0,3.774172,19.5,7.04,20.67006,0.0,6.0
13131,09/10/2018 05:00,0.15488,3.00833,0.2,12.36969,0.0,0.01707466,0.1827616,0.0,3.629613,19.5,7.051782,20.66291,0.0,6.0
13132,09/10/2018 05:20,0.8456482,31.11758,0.2576055,11.29211,0.1597037,3.285492,0.04331592,0.0,3.51,19.5,7.034344,20.10541,0.0,6.0
13133,09/10/2018 05:40,0.7584574,24.23648,0.2600001,10.73943,0.120378,4.322792,0.06771035,0.0,3.51,19.5,7.042079,19.80312,0.0,6.0
13134,09/10/2018 06:00,50.89178,1924.667,0.2600001,10.19299,0.4535123,4.330266,0.08840686,0.0,3.556355,19.5,7.054078,20.0159,0.0,6.0
13135,09/10/2018 06:20,67.91993,2572.423,1.390919,9.011917,0.4652499,3.882954,1.010919,2073.281,3.75514,19.5,7.075838,18.69129,0.0,6.0
13136,09/10/2018 06:40,1.986224,61.63962,1.440138,9.840226,0.0903355,3.664396,2.551749,1318.761,3.849021,19.5,7.078334,17.72907,0.0,6.0
13137,09/10/2018 07:00,2.830016,91.10066,0.2600001,11.06134,0.128283,3.830756,2.50255,585.4005,3.848556,19.5,7.041237,19.18641,0.0,6.0
13138,09/10/2018 07:20,0.5007475,16.16757,0.206246,11.04135,0.0420026,3.870759,1.578253,137.3664,3.849068,19.5,7.032082,20.61462,0.0,6.0
13139,09/10/2018 07:40,0.2502775,7.960942,0.1766365,10.96922,0.08076225,2.252842,0.3021995,0.0,3.842431,19.5,7.036635,20.66379,0.0,6.0
13140,09/10/2018 08:00,0.0,0.0,0.14,10.8063,0.038761,0.03,0.3098473,0.0,3.659686,19.43305,7.061235,20.37249,0.0,6.0
13141,09/10/2018 08:20,1.38406,47.01719,0.2672706,10.17629,0.03909525,3.672418,0.04803482,0.0,3.5,19.4,7.043121,20.37465,0.0,6.0
13142,09/10/2018 08:40,0.6514261,25.1751,0.3622777,9.653044,0.1220733,4.14323,0.06362175,0.0,3.5,19.4,7.04,19.54895,0.0,6.0
13143,09/10/2018 09:00,163.6299,11330.18,0.8343213,9.01568,0.1412811,3.440753,0.07746534,0.0,3.713849,19.4,7.108985,19.85632,0.0,6.0
13144,09/10/2018 09:20,112.1311,8173.77,5.519988,7.16658,0.248871,2.936226,1.091517,2610.34,4.164367,19.4,7.151643,18.53953,0.004803266,6.0
13145,09/10/2018 09:40,2.312258,132.5849,4.633932,8.8871,0.2839836,3.390003,1.900874,3367.885,4.266665,19.4,7.105527,18.06839,0.05010768,6.0
13146,09/10/2018 10:00,2.62247,182.3883,1.489856,11.69481,0.924531,3.813808,2.464147,1930.804,4.261052,19.4,6.987701,17.9364,0.0352204,6.0
13147,09/10/2018 10:20,0.7447447,51.50626,0.3550884,13.05497,0.2068135,3.701986,2.916374,279.1221,4.260001,19.4,6.971172,19.50636,0.001165921,6.0
13148,09/10/2018 10:40,1.676126,113.1715,0.236242,13.03853,0.1820218,3.481964,1.412287,41.29208,4.260001,19.4,6.97812,20.30815,3.211675e-05,6.0
13149,09/10/2018 11:00,0.5759315,29.8182,0.2,12.91956,0.245427,1.274583,0.261862,0.0,4.221523,19.42803,6.983805,20.01329,0.0,6.0
13150,09/10/2018 11:20,0.550225,46.15545,0.2824415,12.83115,0.00937725,0.1177773,0.1303395,0.0,3.663167,19.43227,6.982348,20.09608,0.0,6.0
13151,09/10/2018 11:40,1.208374,80.98473,0.4106866,12.305,0.04981717,2.085011,0.03951866,0.0,3.5,19.5,6.972102,20.0634,0.0,6.0
13152,09/10/2018 12:00,134.8625,12423.7,2.573698,10.68691,0.1523485,3.72572,0.07161992,0.0,3.669385,19.5,7.007333,20.00917,0.0,6.0
13153,09/10/2018 12:20,115.7538,10800.8,6.574872,9.336489,0.3658825,3.204422,0.9724366,3182.058,4.134318,19.5,7.112905,18.68206,0.0174485,6.0
13154,09/10/2018 12:40,4.269625,345.2822,5.171707,11.02147,0.6382774,3.546598,1.778559,3743.542,4.209065,19.40476,7.071285,17.97154,0.08085053,6.0
13155,09/10/2018 13:00,2.009677,153.1521,2.186615,13.7338,0.9489716,3.600879,2.19313,2481.396,4.21,19.4,6.958174,17.65607,0.07060146,6.0
13156,09/10/2018 13:20,1.387328,97.70789,0.4793936,15.7353,0.1101446,3.540471,2.642852,606.1964,4.205502,19.4,6.940001,18.86222,0.006883764,6.0
13157,09/10/2018 13:40,0.5085725,32.9945,0.32,15.54,0.0,3.56,2.126001,238.2632,4.200491,19.4,6.940001,19.56013,0.00188726,6.0
13158,09/10/2018 14:00,1.122291,76.2645,0.32,15.01571,0.005134017,2.210035,0.3821026,0.0,4.2,19.50212,6.948062,20.43846,0.0,6.0
13159,09/10/2018 14:20,0.0,0.0,9.018328,16.09626,0.0,0.012128,0.2689517,0.0,3.890075,19.53836,6.960832,20.68998,0.0,6.0
13160,09/10/2018 14:40,1.011595,73.00843,9.04725,13.63921,0.0069735,0.5432435,0.05796924,0.0,3.506969,19.5,6.963604,20.16993,0.0,6.0
13161,09/10/2018 15:00,109.2903,8974.28,3.761961,14.91168,0.05997333,3.798533,0.06105751,0.0,3.665916,19.5,6.949998,20.18187,0.0,6.0
13162,09/10/2018 15:20,92.83244,7188.431,5.230001,13.4,0.16,3.27,0.8509418,3384.896,3.996863,19.5,6.949998,19.57035,0.007928623,6.0
13163,09/10/2018 15:40,3.341082,186.5721,5.230001,13.4,0.16,3.27,1.552584,3693.192,4.059876,19.58123,6.949998,18.27649,0.07254601,6.0
13164,09/10/2018 16:00,0.852435,43.43141,4.96945,13.79682,0.1839837,3.313607,3.003713,1405.608,4.056587,19.6,6.95218,17.6928,0.02682922,6.0
13165,09/10/2018 16:20,1.217733,60.92976,1.117162,16.85195,0.580189,3.669999,4.064983,423.7943,4.05,19.6,6.982132,19.87221,0.003774143,6.0
13166,09/10/2018 16:40,0.00704085,0.0392593,0.0,16.81927,0.9232866,3.011858,1.892561,0.0,4.05,19.6,6.966194,20.75859,0.0,6.0
13167,09/10/2018 17:00,0.1296106,7.026975,0.0,16.7452,0.0,0.0,1.566702,0.0,4.05,19.6,6.980001,20.66998,0.0,6.0
13168,09/10/2018 17:20,0.0,0.0,0.0,16.62568,0.0,0.07574706,0.9590803,0.0,3.728318,19.6,6.980001,20.77811,0.0,6.0
13169,09/10/2018 17:40,0.6355945,38.87885,0.1427233,15.87324,0.2650474,3.135532,0.1216956,0.0,3.51,19.6,6.96199,20.43793,0.0,6.0
13170,09/10/2018 18:00,165.1862,12611.08,4.853257,13.88432,0.8774862,3.518683,0.00905425,0.0,3.731581,19.6,6.989156,19.77845,0.0,6.0
13171,09/10/2018 18:20,85.65288,6543.136,10.85547,11.87611,0.279236,3.07314,0.7616855,3587.996,4.158124,19.52755,7.091866,18.69677,0.02105979,6.0
13172,09/10/2018 18:40,3.40962,244.3237,6.103086,14.03546,0.3185607,3.493183,1.555139,3886.425,4.207725,19.54796,7.051108,18.04962,0.105366,6.0
13173,09/10/2018 19:00,3.045408,200.4113,1.834061,16.53251,1.080881,3.516773,2.046519,1964.448,4.202676,19.6,6.958974,17.6633,0.05270489,6.0
13174,09/10/2018 19:20,3.664956,180.0257,0.2130569,17.73412,1.032828,3.477884,2.24823,657.5287,4.205508,19.6,6.94239,17.8629,0.01257576,6.0
13175,09/10/2018 19:40,0.10404,5.941219,0.1181858,17.59268,1.08109,2.911747,1.124668,1.329359,4.2,19.6,6.952292,20.37043,9.83209e-06,6.0
13176,09/10/2018 20:00,0.0,0.0,0.05999999,17.3401,0.0,0.02196767,0.3687439,0.0,4.121886,19.50247,6.961908,20.53896,0.0,6.0
13177,09/10/2018 20:20,0.5003899,23.64161,0.1002295,17.10261,0.0,0.04044864,0.2387073,0.0,3.625566,19.48802,6.950778,19.97029,0.0,6.0
13178,09/10/2018 22:20,0.9640051,31.53583,0.13,16.8134,0.7189119,3.456648,1.870538,307.8609,4.288304,19.4,6.980001,20.39444,0.0,6.0
13179,09/10/2018 22:40,0.12852,3.775876,0.1197855,16.47947,0.4114549,2.003126,0.3034387,0.0,4.286839,19.4,6.9652,20.3662,0.0,6.0
13180,09/10/2018 23:00,0.0,0.0,0.095222,16.23009,0.0,0.0,0.2278345,0.0,3.89087,19.4,6.980001,20.2535,0.0,6.0
13181,09/10/2018 23:20,1.018139,33.1206,0.13,15.67495,0.04676708,2.291192,0.07356083,0.0,3.510146,19.4,6.980001,20.0978,0.0,6.0
13182,09/10/2018 23:40,0.6976942,16.8813,0.2712868,14.63051,0.6522703,4.123559,0.07163833,0.0,3.510034,19.4,6.980001,20.07941,0.0,6.0
13183,10/10/2018 00:00,151.0898,5418.802,2.941764,12.9858,1.130998,3.890198,0.08000001,13.46593,3.785729,19.4,6.980307,19.90848,0.0,6.0
13184,10/10/2018 00:20,51.10225,1896.55,5.986005,11.1988,0.3526143,3.36523,1.001633,3979.896,4.03473,19.4,7.069276,18.84751,0.000153493,6.0
13185,10/10/2018 00:40,1.639984,49.2813,1.846637,13.67006,0.2339832,3.654689,2.26974,1874.323,4.059665,19.4,7.023764,17.72609,0.0,6.0
13186,10/10/2018 01:00,2.053605,68.12539,0.1647876,14.95776,0.0,3.823229,2.213213,672.5873,4.059709,19.4,7.0,19.61264,0.0,6.0
13187,10/10/2018 01:20,0.9870344,35.71924,0.13,14.76286,0.0,3.856741,1.097447,10.95778,4.06,19.4,7.0,20.24011,0.0,6.0
13188,10/10/2018 01:40,0.0,0.0,0.07478102,14.52071,0.0,0.3395618,0.2487372,0.0,4.012342,19.45758,7.017321,20.05325,0.0,6.0
13189,10/10/2018 02:00,0.6505026,25.12222,0.09520949,14.21575,0.0,0.0,0.1435658,0.0,3.581647,19.47062,7.019614,19.97666,0.0,6.0
13190,10/10/2018 02:20,0.8684842,33.72731,0.210432,13.36159,0.0,2.823471,0.05570693,0.0,3.51,19.4,7.006757,19.90527,0.0,6.0
13191,10/10/2018 02:40,1.529357,59.40535,0.3246346,12.61001,0.0630772,4.308655,0.08073901,0.0,3.51,19.4,7.015554,20.06821,0.0,6.0
13192,10/10/2018 03:00,42.0696,2031.006,1.078466,11.81262,0.2043317,4.211022,0.1202494,331.0024,3.579024,19.42942,7.012683,19.03184,0.0,6.0
13193,10/10/2018 03:20,38.08759,1867.624,2.854359,10.94125,0.1754297,3.732105,2.174472,2492.29,3.721366,19.5,7.040201,18.53894,0.0,6.0
13194,10/10/2018 03:40,0.8721884,33.10724,0.3912397,12.5116,0.01594835,3.973126,2.346343,698.3031,3.731526,19.5,7.00517,18.39017,0.0,6.0
13195,10/10/2018 04:00,0.68638,27.33547,0.1047985,12.72033,0.0,3.905839,1.722891,244.0344,3.73,19.5,7.00785,18.79861,0.0,6.0
13196,10/10/2018 04:20,0.2120892,8.860143,0.07000001,12.52268,0.000703,1.837505,0.1201135,0.0,3.73,19.48316,7.012117,20.13325,0.0,6.0
13197,10/10/2018 04:40,0.1403975,4.599844,0.07000001,12.38523,0.0,0.05370247,0.1354361,0.0,3.626723,19.4,7.027804,20.15574,0.0,6.0
13198,10/10/2018 05:00,1.027501,41.59552,0.1242544,11.83245,0.001012835,1.868765,0.05543135,0.0,3.5,19.49717,7.021653,19.86407,0.0,6.0
13199,10/10/2018 05:20,0.85931,30.1589,0.240059,10.99732,0.004557165,4.368086,0.07731535,0.0,3.5,19.5,7.010285,19.87207,0.0,6.0
13200,10/10/2018 05:40,3.517309,137.7955,0.3269331,10.52375,0.080435,4.180243,0.09000002,0.0,3.501125,19.4015,7.025533,20.07051,0.0,6.0
13201,10/10/2018 06:00,71.14452,3062.732,1.375888,9.77059,0.2051764,3.814538,0.1785715,536.7669,3.612237,19.4,7.0304,19.7618,0.0,6.0
13202,10/10/2018 06:20,26.29233,1139.016,3.026851,9.161851,0.3464217,3.867832,2.185668,2478.409,3.781579,19.4,7.056883,19.42798,0.0,6.0
13203,10/10/2018 06:40,0.5303265,16.56137,0.3470979,10.8115,0.03979315,5.26116,2.457192,431.2625,3.779999,19.4,7.030772,20.4218,0.0,6.0
13204,10/10/2018 07:00,1.11496,41.70168,0.08000001,10.9917,0.0015845,5.705022,1.749001,203.7384,3.780447,19.4,7.03,19.0218,0.0,6.0
13205,10/10/2018 07:20,0.0,0.0,0.08000001,11.09787,0.0,3.13946,0.2578989,0.0,3.778981,19.4,7.03,20.28458,0.0,6.0
13206,10/10/2018 07:40,0.0,0.0,0.029538,10.87082,0.08200075,1.045142,0.2374345,0.0,3.658736,19.39476,7.03,20.44289,0.0,6.0
13207,10/10/2018 08:00,0.7591102,27.07397,0.06980565,10.42142,0.118557,3.555505,0.0639574,0.0,3.5,19.4,7.03,20.23222,0.0,6.0
13208,10/10/2018 08:20,0.387118,13.95212,0.2225915,9.459231,0.2879712,4.295158,0.0709065,0.0,3.5,19.4,7.03,19.73178,0.0,6.0
13209,10/10/2018 08:40,92.06477,6382.123,0.3422695,9.131295,0.4378835,4.42873,0.09000002,0.0,3.546321,19.4,7.03,19.93692,0.0,6.0
13210,10/10/2018 09:00,148.6469,11603.86,9.548926,6.929579,0.1884501,2.976726,0.3533435,896.6301,4.009213,19.3449,7.091062,20.01109,0.0,6.0
13211,10/10/2018 09:20,29.91599,2318.179,10.91,6.61,0.18,2.759999,1.738282,3292.896,4.235506,19.3,7.099999,17.42946,0.03050509,6.0
13212,10/10/2018 09:40,4.866622,297.7887,8.754176,7.639132,0.2722969,3.000958,2.056303,2442.752,4.246385,19.3,7.069899,17.50135,0.05338939,6.0
13213,10/10/2018 10:00,4.299822,276.2248,0.1031,12.05245,0.2993348,3.861942,2.227026,662.3677,4.25,19.3,6.958967,19.88297,0.0,6.0
13214,10/10/2018 10:20,0.831296,59.36549,0.02129225,12.4,0.0,4.183956,1.374289,5.244258,4.25,19.31886,6.97,19.97141,0.0,6.0
13215,10/10/2018 10:40,0.1291858,8.943037,0.0,12.31531,0.006443415,0.3206106,0.4038445,0.0,4.224564,19.4,6.988863,20.30987,0.0,6.0
13216,10/10/2018 11:00,0.185436,6.771225,0.0,12.21,0.0,0.0,0.4554327,0.0,3.70773,19.4,6.989999,20.12782,0.0,6.0
13217,10/10/2018 11:20,2.214052,164.8484,0.0,12.21,0.0,0.0,0.05588916,0.0,3.51,19.4,6.989999,19.97213,0.0,6.0
13218,10/10/2018 11:40,66.35896,5930.292,0.0,12.21,0.0,0.0,0.07743401,0.0,3.547745,19.4,6.989999,19.84357,0.0,6.0
13219,10/10/2018 12:00,177.6483,16001.67,0.0,12.21,0.0,0.0,0.3275487,1146.868,4.013708,19.4,6.989999,18.94564,0.0,6.0
13220,10/10/2018 12:20,39.6282,3423.921,0.0,12.21,0.0,0.0,1.494754,3968.182,4.295504,19.42139,6.989999,18.00834,0.05444326,6.0
13221,10/10/2018 12:40,1.785325,120.8377,0.0,12.21,0.0,0.0,1.859828,3364.651,4.3,19.5,6.989999,17.54052,0.1169276,6.0
13222,10/10/2018 13:00,2.413677,181.3096,0.0,12.21,0.0,0.0,2.396933,1729.562,4.299409,19.40871,6.989999,18.21656,0.04515764,6.0
13223,10/10/2018 13:20,2.198819,143.515,0.0,12.21,0.0,0.0,2.926484,280.6909,4.29975,19.4,6.989999,20.07932,0.000723913,6.0
13224,10/10/2018 13:40,0.3817492,22.29238,0.0,12.21,0.0,0.0,1.262958,0.0,4.296595,19.4,6.989999,20.31612,0.0,6.0
13225,10/10/2018 14:00,0.0,0.0,0.0,12.21,0.0,0.0,1.141336,0.0,3.963305,19.4,6.989999,20.50634,0.0,6.0
13226,10/10/2018 14:20,0.7882875,36.27248,0.1194327,12.07627,0.04692499,1.099598,0.2656792,0.0,3.507474,19.4,6.712083,19.93094,0.0,6.0
13227,10/10/2018 14:40,93.89235,5758.605,2.446211,13.50434,0.4564234,3.875585,0.01546608,0.0,3.57312,19.4,6.972274,19.6741,0.0,6.0
13228,10/10/2018 15:00,109.0048,6627.724,7.219781,11.6218,0.2083401,3.151514,0.3701382,1554.448,3.936024,19.4,7.043066,19.55512,0.00060483,6.0
13229,10/10/2018 15:20,15.67793,951.1912,5.075514,12.43656,0.1344221,3.522742,1.422766,3938.002,4.099753,19.42797,7.026373,18.75389,0.03306678,6.0
13230,10/10/2018 15:40,1.000754,42.87811,1.007305,14.84908,0.2445398,3.739348,2.60041,1841.424,4.099999,19.5,6.959779,18.50683,0.01558555,6.0
13231,10/10/2018 16:00,0.4064625,17.726,-0.0278775,15.82105,0.5801982,3.786392,3.538683,316.655,4.099999,19.54607,6.961432,20.43002,0.000275819,6.0
13232,10/10/2018 16:20,0.0,0.0,-0.05999999,15.62948,0.22672,0.8967589,1.701153,0.0,4.087819,19.55178,6.974609,20.70001,0.0,6.0
13233,10/10/2018 16:40,0.318,36.29716,-0.05999999,15.43862,0.0,0.1370975,1.085168,0.0,3.66963,19.5,6.974162,20.72653,0.0,6.0
13234,10/10/2018 17:00,0.826388,99.55505,0.0104535,14.87309,0.7661926,2.234897,0.01044332,0.0,3.5,19.59637,6.949739,20.19488,0.0,6.0
13235,10/10/2018 17:20,0.6706077,84.3198,0.120459,14.11102,1.493418,4.461201,0.009414917,0.0,3.5,19.56304,6.954255,20.35707,0.0,6.0
13236,10/10/2018 17:40,63.56548,8906.635,1.386647,13.22445,1.144501,4.212039,0.04461491,0.0,3.556067,19.5,6.96,20.17134,0.0,6.0
13237,10/10/2018 18:00,115.4685,16857.44,4.979211,11.44905,0.03512883,3.61645,0.5380509,1959.511,3.890618,19.45421,7.012427,19.2041,0.0,6.0
13238,10/10/2018 18:20,7.617848,980.7233,3.389099,12.16228,0.195301,3.990581,1.712853,3442.332,4.017255,19.4,7.018725,18.23808,0.002998588,6.0
13239,10/10/2018 18:40,1.391117,141.5657,0.05215817,14.33893,0.1931534,4.122654,3.581403,1018.31,4.02,19.4,6.975793,18.55712,5.684381e-05,6.0
13240,10/10/2018 19:00,0.6248816,60.40215,0.0,14.46498,0.5647246,4.126969,3.547151,124.6729,4.02,19.4,6.99065,20.59705,0.0,6.0
13241,10/10/2018 19:20,0.4854535,53.83521,0.0,14.30202,0.07423465,1.131455,1.58981,0.0,4.02,19.4,7.005839,20.60919,0.0,6.0
13242,10/10/2018 19:40,0.0,0.0,0.0,14.12204,0.0,0.3258954,1.102719,0.0,3.782,19.4,7.00416,20.57367,0.0,6.0
13243,10/10/2018 20:00,0.8787773,88.61227,0.03794408,13.59086,0.0,2.417622,0.2881628,0.0,3.5,19.4,6.979159,20.45039,0.0,6.0
13244,10/10/2018 20:20,0.6489493,71.55544,0.122536,12.8586,0.8067008,4.531149,0.004770997,0.0,3.5,19.4,6.970801,20.034,0.0,6.0
13245,10/10/2018 20:40,106.8367,11704.75,1.958838,11.84102,0.5919901,4.220428,0.03325967,0.0,3.611816,19.4,6.989161,20.06729,0.0,6.0
13246,10/10/2018 21:00,113.557,10776.63,5.523901,10.08067,0.25831,3.527749,0.5894271,2162.803,3.977615,19.43303,7.031876,18.86113,0.0,6.0
13247,10/10/2018 21:20,3.708181,281.3177,3.036327,11.25009,0.2594131,4.019761,1.748957,3319.89,4.100575,19.5,7.046295,18.51622,0.0,6.0
13248,10/10/2018 21:40,1.621606,114.3664,0.05177783,13.35054,0.0,4.16458,3.696958,1018.31,4.099999,19.5,6.996183,17.73569,0.0,6.0
13249,10/10/2018 22:00,0.2593208,15.91036,0.0,13.395,0.0,4.132817,3.571715,73.89007,4.099999,19.5,7.010683,19.78257,0.0,6.0
13250,10/10/2018 22:20,0.0697285,5.462502,0.0,13.24206,0.001412665,1.341263,1.719768,0.0,4.099999,19.4911,7.025837,20.31408,0.0,6.0
13251,10/10/2018 22:40,0.1876655,13.69085,0.0,13.10302,0.0,0.5651007,1.374693,0.0,3.953292,19.43707,7.024228,20.2436,0.0,6.0
13252,10/10/2018 23:00,0.6392581,60.11613,0.03243508,12.78814,0.0,1.427824,0.5743839,0.0,3.523727,19.45499,7.010684,19.93007,0.0,6.0
13253,10/10/2018 23:20,0.634737,61.79808,0.1308395,11.9315,0.02038085,4.23175,0.004687833,0.0,3.51,19.5,6.995419,19.9789,0.0,6.0
13254,10/10/2018 23:40,98.28462,8341.876,1.425466,10.94158,0.030089,4.552132,0.02046575,0.0,3.627184,19.47876,7.005331,19.41486,0.0,6.0
13255,11/10/2018 00:00,82.73114,5698.777,4.506873,9.289253,0.2523802,4.019436,0.5726599,2772.608,3.9333,19.4,7.044184,18.88465,0.0,6.0
13256,11/10/2018 00:20,3.256591,175.4655,2.457567,10.38125,0.4254746,4.212164,1.927254,2948.379,4.009719,19.4,7.072495,18.07135,0.0,6.0
13257,11/10/2018 00:40,1.398948,71.54433,0.04956758,12.2122,0.0034925,4.343951,3.94274,939.432,4.010001,19.4,7.035838,18.08882,0.0,6.0
13258,11/10/2018 01:00,0.129129,5.420763,0.0,12.14761,0.0,4.2029,2.996753,0.0,4.010001,19.4,7.050002,19.83374,0.0,6.0
13259,11/10/2018 01:20,0.1210935,4.849489,0.0,12.03247,0.002077835,1.339854,1.434212,0.0,4.000384,19.4,7.065001,19.97718,0.0,6.0
13260,11/10/2018 01:40,0.0,0.0,0.0,11.92262,0.0,0.4860624,1.138027,0.0,3.6755,19.4,7.051201,19.88859,0.0,6.0
13261,11/10/2018 02:00,1.267983,61.39421,0.03756725,11.29798,0.054983,2.575822,0.0945122,0.0,3.5,19.4,7.039266,19.9864,0.0,6.0
13262,11/10/2018 02:20,0.5015734,22.85943,0.1194942,10.52853,0.026114,4.273592,0.01058767,0.0,3.5,19.4,7.030187,20.03299,0.0,6.0
13263,11/10/2018 02:40,45.25864,3011.076,0.811865,9.849239,0.182539,4.145473,0.03264225,0.0,3.552828,19.4,7.034317,20.11916,0.0,6.0
13264,11/10/2018 03:00,46.41268,3270.338,2.629266,8.881224,0.4172825,3.728333,1.370948,2484.956,3.710545,19.4,7.04215,18.36926,0.0,6.0
13265,11/10/2018 03:20,1.684352,104.8895,0.9353622,9.987741,0.1487402,4.011291,3.275424,1066.514,3.758474,19.4,7.041313,17.73725,0.0,6.0
13266,11/10/2018 03:40,1.589771,116.6607,0.0,10.64,0.0,4.199495,4.722543,837.4845,3.754503,19.3724,7.05548,18.44262,0.0,6.0
13267,11/10/2018 04:00,0.6473883,43.70354,0.0,10.60869,0.0,4.129868,3.427191,0.0,3.759882,19.38909,7.070001,19.96806,0.0,6.0
13268,11/10/2018 04:20,0.0,0.0,0.0,10.57872,0.00774775,1.258709,1.87953,0.0,3.74083,19.30868,7.085413,20.00684,0.0,6.0
13269,11/10/2018 04:40,0.7602146,59.63765,0.0,10.37231,0.014956,1.297177,0.9116251,0.0,3.517117,19.28442,7.060752,20.02698,0.0,6.0
13270,11/10/2018 05:00,0.2800183,21.12085,0.03592866,9.757952,0.0,4.262839,0.008437915,0.0,3.5,19.3,7.030416,20.04116,0.0,6.0
13271,11/10/2018 05:20,0.7434099,57.89869,0.116667,9.328941,0.07453601,5.382243,0.008877834,0.0,3.5,19.3,7.045101,20.08327,0.0,6.0
13272,11/10/2018 05:40,53.2254,5034.856,0.807457,8.739014,0.1156971,5.71274,0.020579,0.0,3.566126,19.29583,7.056231,19.94794,0.0,6.0
13273,11/10/2018 06:00,46.01509,4423.058,2.879191,7.899151,0.23063,5.016336,1.570047,2306.222,3.740155,19.3,7.090135,18.53876,0.0,6.0
13274,11/10/2018 06:20,0.9153392,72.25139,0.9923531,9.125407,0.236736,4.435478,3.308374,1100.467,3.779999,19.3,7.049865,17.2957,0.0,6.0
13275,11/10/2018 06:40,2.269557,201.4094,0.0001715,9.814061,0.2753367,4.370442,5.000292,786.7866,3.779999,19.25837,7.0741,18.89997,0.0,6.0
13276,11/10/2018 07:00,0.3799348,29.62243,0.0,9.790255,0.09902736,4.374466,3.644422,0.0,3.779999,19.2,7.08037,19.96618,0.0,6.0
13277,11/10/2018 07:20,0.2584991,17.71729,0.0,9.759999,0.039005,1.281304,2.351966,0.0,3.757019,19.14001,7.092294,19.99399,0.0,6.0
13278,11/10/2018 07:40,1.138275,88.62389,0.0,9.610806,0.01535891,1.105041,1.332485,0.0,3.523207,19.14598,7.071195,19.87247,0.0,6.0
13279,11/10/2018 08:00,0.8898867,72.17107,0.03434316,9.139383,0.03565683,4.046427,0.009092333,0.0,3.5,19.2,7.04,20.09301,0.0,6.0
13280,11/10/2018 08:20,0.7653498,59.32798,0.1143745,8.716378,0.15134,4.109349,0.008644419,0.0,3.5,19.2,7.04,20.26548,0.0,6.0
13281,11/10/2018 08:40,155.5824,16933.44,1.665159,7.963679,0.05333152,3.975766,0.008785418,0.0,3.748143,19.17188,7.046692,20.05302,0.0,6.0
13282,11/10/2018 09:00,57.90733,6942.776,6.081463,6.899535,0.2444284,3.497431,1.551822,3204.101,4.068712,19.1,7.105437,18.05389,0.000648054,6.0
13283,11/10/2018 09:20,3.237906,389.1675,2.332588,8.977918,0.6768482,3.797173,2.575981,1958.308,4.10149,19.1,7.030283,18.71032,0.002410452,6.0
13284,11/10/2018 09:40,1.966401,237.6328,0.0111236,10.72229,0.0142109,3.681417,2.721596,35.95038,4.099999,19.1,7.00502,19.3596,0.0,6.0
13285,11/10/2018 10:00,0.6057643,57.62918,-0.025838,10.64,0.00245,2.128108,1.291671,4.0896,4.099999,19.1,7.000058,19.36666,0.0,6.0
13286,11/10/2018 10:20,0.412005,47.54994,-0.05999999,10.55424,0.0,0.6500378,0.794993,4.0896,3.912525,19.15429,7.010001,19.9547,0.0,6.0
13287,11/10/2018 10:40,0.500445,60.99806,-0.01464125,10.22964,0.002014,1.837016,0.1534828,4.0896,3.520292,19.2,7.005206,19.96609,0.0,6.0
13288,11/10/2018 11:00,0.8286303,96.6105,0.1642674,9.382723,0.043398,4.68744,0.017209,4.0896,3.504928,19.2,6.99033,19.97623,0.0,6.0
13289,11/10/2018 11:20,0.5700325,61.03939,0.244386,9.032873,0.09000002,4.754094,0.04789041,4.0896,3.500125,19.2,6.990337,20.16224,0.0,6.0
13290,11/10/2018 11:40,191.7683,24502.19,5.992212,7.544711,0.1536421,3.845109,0.06923035,17.86605,3.852129,19.19979,7.11305,19.87439,0.0,6.0
13291,11/10/2018 12:00,42.06801,5329.821,6.657095,7.239637,0.3579724,3.894669,1.474863,3760.241,4.139458,19.15267,7.101989,18.36028,0.00612045,6.0
13292,11/10/2018 12:20,1.638406,168.7588,2.84584,9.290108,0.6275595,4.021259,2.108909,2387.853,4.160001,19.2,7.016824,17.871,0.02116591,6.0
13293,11/10/2018 12:40,1.251222,138.4115,0.0243511,11.51995,0.01035775,4.202855,2.22082,220.7116,4.153431,19.2,6.97046,19.64562,0.00106862,6.0
13294,11/10/2018 13:00,0.0,0.0,-0.0293775,11.42406,0.0,2.360775,0.5700853,0.0,4.150001,19.2,6.984689,20.43715,0.0,6.0
13295,11/10/2018 13:20,0.0,0.0,-0.05999999,11.25838,0.0404175,0.6009581,0.4499338,0.0,3.857554,19.2,6.985862,20.23451,0.0,6.0
13296,11/10/2018 13:40,1.019443,103.4404,-0.01177509,10.85706,0.001578,1.427277,0.1101127,0.0,3.51,19.2,6.980379,19.8909,0.0,6.0
13297,11/10/2018 14:00,0.3868069,41.79334,0.1642639,9.956986,0.1046453,4.376575,0.0553625,0.0,3.51,19.2,6.980001,20.23978,0.0,6.0
13298,11/10/2018 14:20,20.00224,3119.092,0.2447275,9.579069,0.06256826,4.188838,0.08211069,0.0,3.515073,19.2,6.980001,20.04719,0.0,6.0
13299,11/10/2018 14:40,141.8579,22524.97,9.436819,7.761674,0.1465094,2.951964,0.1121551,331.7383,3.811851,19.2,7.100333,19.36426,0.0,6.0
13300,11/10/2018 15:00,37.41863,5548.476,7.21551,7.808558,0.395434,3.189738,1.269302,4069.152,4.037762,19.2,7.099999,18.53646,0.02369285,6.0
13301,11/10/2018 15:20,1.59376,178.4615,3.146581,10.06113,0.6209803,3.472397,2.081129,2747.559,4.050862,19.2,7.019476,18.44557,0.02077937,6.0
13302,11/10/2018 15:40,1.121781,146.8608,0.07450083,12.26683,0.01191535,3.623209,2.175691,176.3649,4.049966,19.2,6.971046,20.33021,0.000479322,6.0
13303,11/10/2018 16:00,0.025075,1.088774,0.0,12.11574,0.0,2.01144,0.4893436,0.0,4.05,19.2,6.984686,20.68846,0.0,6.0
13304,11/10/2018 16:20,0.0,0.0,-0.044353,11.94918,0.0,0.2199665,0.4157037,0.0,3.774388,19.28267,6.985217,20.51951,0.0,6.0
13305,11/10/2018 16:40,1.011308,142.5473,0.03050185,11.42525,0.03157483,1.154936,0.08630293,0.0,3.5,19.3,6.977094,20.24563,0.0,6.0
13306,11/10/2018 17:00,0.7532524,90.37291,0.1642574,10.51829,0.1456505,3.93708,0.06558368,0.0,3.5,19.3,6.969789,20.25249,0.0,6.0
13307,11/10/2018 17:20,42.95724,6894.824,0.244503,10.1362,0.08382601,3.949994,0.08473436,0.0,3.514437,19.3,6.980001,20.03444,0.0,6.0
13308,11/10/2018 17:40,122.9208,20363.49,9.500214,8.141329,0.07844035,3.072142,0.1448903,535.0243,3.840041,19.3,7.081415,19.3787,0.000276561,6.0
13309,11/10/2018 18:00,33.79565,5730.548,6.958256,8.272574,0.0683771,3.510294,1.20987,4069.152,4.039794,19.3,7.081451,18.26626,0.02112601,6.0
13310,11/10/2018 18:20,1.646229,220.1961,2.924133,10.56835,0.5013269,3.622745,2.102449,2856.597,4.05,19.30006,7.020846,18.04189,0.0277208,6.0
13311,11/10/2018 18:40,0.7588669,103.5707,0.07594208,12.72437,0.0074806,3.654165,2.204023,181.4139,4.049925,19.3,6.980279,18.76963,0.001045762,6.0
13312,11/10/2018 19:00,0.2579892,30.32067,0.0,12.55516,0.0,1.907074,0.3202099,0.0,4.049084,19.3,6.985191,20.47081,0.0,6.0
13313,11/10/2018 19:20,0.0,0.0,0.0,12.31952,0.0,0.264192,0.2488435,0.0,4.005223,19.29875,6.989999,20.45745,0.0,6.0
13314,11/10/2018 19:40,0.7530325,92.69275,0.02515892,11.88066,0.0,1.076155,0.1725089,0.0,3.580198,19.27436,6.986519,20.13292,0.0,6.0
13315,11/10/2018 20:00,0.7676582,77.14083,0.1641892,10.83952,0.006535835,3.997232,0.07138934,0.0,3.5,19.3,6.979768,19.66183,0.0,6.0
13316,11/10/2018 20:20,51.87875,5841.399,0.2456515,10.40847,0.0,4.056354,0.09000002,0.0,3.526164,19.3,6.989999,19.60352,0.0,6.0
13317,11/10/2018 20:40,128.5116,14531.41,6.668848,8.248122,0.1108553,3.163795,0.2775354,944.2706,3.866121,19.21416,7.03977,19.04887,0.0,6.0
13318,11/10/2018 21:00,39.55624,4422.597,4.976186,8.514648,0.3043921,3.634148,1.334543,4020.196,4.108705,19.2,7.070001,18.3734,8.632152e-05,6.0
13319,11/10/2018 21:20,1.256913,113.5743,1.256536,10.95031,0.4762074,3.574343,2.319415,1584.071,4.111742,19.2,7.011339,18.93151,5.754141e-05,6.0
13320,11/10/2018 21:40,0.3836665,38.6563,0.07333837,11.98262,0.1232316,3.389041,1.973903,246.1773,4.11,19.2,6.989999,19.152,0.0,6.0
13321,11/10/2018 22:00,0.0,0.0,0.07000001,11.86121,0.002213167,1.873188,0.3054079,0.0,4.11,19.2,6.999599,20.31936,0.0,6.0
13322,11/10/2018 22:20,0.2505317,24.99716,0.07000001,11.651,0.0,0.187602,0.3488926,0.0,3.968227,19.2,7.010001,20.2224,0.0,6.0
13323,11/10/2018 22:40,0.6285315,73.72334,0.0836485,11.16776,0.01263025,1.017975,0.1566094,0.0,3.539682,19.2,7.005452,20.06075,0.0,6.0
13324,11/10/2018 23:00,0.6383669,71.76398,0.1632553,10.15469,0.06633525,3.970028,0.06861709,0.0,3.51,19.2,6.991181,19.60734,0.0,6.0
13325,11/10/2018 23:20,44.32994,3935.651,0.286914,9.66157,0.03086334,4.294978,0.09000002,0.0,3.533537,19.2,7.004099,19.88116,0.0,6.0
13326,11/10/2018 23:40,108.324,8718.357,4.001716,7.926457,0.1968538,3.543065,0.3089385,1147.09,3.808637,19.2,7.026214,19.83635,0.0,6.0
13327,12/10/2018 00:00,22.24988,1465.919,3.738214,8.021358,0.1193112,3.350883,1.347399,3833.874,3.987801,19.2,7.07131,18.17517,0.0,6.0
13328,12/10/2018 00:20,0.7062652,36.43027,0.6827438,10.11056,0.1119476,3.581439,2.706483,673.4431,3.99,19.2,7.028534,17.48406,0.0,6.0
13329,12/10/2018 00:40,0.63088,34.71123,0.07000001,10.61018,0.1343067,3.628323,1.874465,224.7589,3.99,19.2,7.019999,19.30183,0.0,6.0
13330,12/10/2018 01:00,0.2390624,16.83597,0.03745291,10.4821,0.001673585,1.982392,0.1915357,0.0,3.989727,19.2,7.029298,20.04209,0.0,6.0
13331,12/10/2018 01:20,0.01847335,0.3555573,0.0,10.27585,0.037442,0.1241009,0.1488775,0.0,3.888078,19.12002,7.04,19.85955,0.0,6.0
13332,12/10/2018 01:40,0.6301556,60.36402,0.08032449,9.764915,0.009766831,0.8521306,0.1036431,0.0,3.534976,19.13948,7.035722,19.5792,0.0,6.0
13333,12/10/2018 02:00,0.6457161,51.79771,0.1624252,8.750475,0.09627683,3.763637,0.06776568,0.0,3.51,19.2,7.019999,19.69701,0.0,6.0
13334,12/10/2018 02:20,25.59932,2670.1,0.2427835,8.214853,0.1383209,4.091675,0.08903002,0.0,3.524581,19.2,7.019999,19.81122,0.0,6.0
13335,12/10/2018 02:40,57.51606,6299.229,1.876766,7.112189,0.3091465,3.912397,0.4987557,1285.159,3.656136,19.18902,7.00199,19.4698,0.0,6.0
13336,12/10/2018 03:00,19.31733,2114.415,1.827397,7.436623,0.2620639,3.843327,2.556535,2650.697,3.796158,19.1,7.050737,17.57334,0.0,6.0
13337,12/10/2018 03:20,0.7587641,67.25179,0.219175,8.843612,0.22,3.686153,4.011289,531.9916,3.786921,19.1,7.054262,19.51589,0.0,6.0
13338,12/10/2018 03:40,0.1290866,11.44658,0.00258825,8.956912,0.1942866,2.782263,1.903854,0.0,3.779999,19.11393,7.06426,20.05844,0.0,6.0
13339,12/10/2018 04:00,0.0,0.0,0.0,8.936415,0.04207875,0.0,1.173629,0.0,3.764811,19.1,7.079083,20.23224,0.0,6.0
13340,12/10/2018 04:20,0.628394,65.34974,0.0,8.806093,0.040443,0.02139425,0.4940723,0.0,3.518686,19.1,7.065736,19.94518,0.0,6.0
13341,12/10/2018 04:40,0.385985,37.52614,0.1212899,7.704215,0.2594481,3.792978,0.008949165,0.0,3.5,19.1,7.040741,19.88598,0.0,6.0
13342,12/10/2018 05:00,0.8808475,80.01515,0.1624246,7.170714,0.2129434,4.085443,0.03118709,0.0,3.5,19.1,7.04,19.99985,0.0,6.0
13343,12/10/2018 05:20,25.25955,2825.09,0.2427825,6.77633,0.0595064,3.989722,0.0544555,0.0,3.517968,19.1,7.054194,20.41201,0.0,6.0
13344,12/10/2018 05:40,49.05111,5518.629,2.132817,5.882934,0.1790543,3.543921,0.727167,1364.285,3.648713,19.1,7.064156,18.97403,0.0,6.0
13345,12/10/2018 06:00,5.097905,504.6101,1.640548,6.579586,0.1470765,3.911327,3.13685,1774.475,3.717815,19.1,7.077626,17.75253,0.0,6.0
13346,12/10/2018 06:20,0.3849799,32.40564,0.02590425,7.652584,0.2345957,4.132745,4.168591,430.2705,3.720001,19.1,7.068488,20.1315,0.0,6.0
13347,12/10/2018 06:40,0.0,0.0,0.0,7.623048,0.08454387,3.147539,2.126031,0.0,3.720001,19.1,7.084245,20.30376,0.0,6.0
13348,12/10/2018 07:00,0.2577344,22.09723,0.0,7.59448,0.03766292,0.01076083,1.329666,0.0,3.691465,19.01694,7.091327,19.98413,0.0,6.0
13349,12/10/2018 07:20,0.8886641,100.0375,0.0,7.52152,0.056966,1.029623,0.4788888,0.0,3.50278,19.06296,7.080001,20.13673,0.0,6.0
13350,12/10/2018 07:40,0.636883,60.35259,0.1225896,6.595521,0.09106521,3.882581,0.009418082,0.0,3.5,19.1,7.051134,19.91603,0.0,6.0
13351,12/10/2018 08:00,0.3868917,39.62239,0.188551,6.096435,0.1231074,4.218047,0.01645608,0.0,3.5,19.1,7.051434,20.0788,0.0,6.0
13352,12/10/2018 08:20,106.0367,12018.54,0.30984,5.741999,0.2688346,4.255669,0.04399567,0.0,3.612642,19.06914,7.06424,20.35308,0.0,6.0
13353,12/10/2018 08:40,113.4505,13920.08,4.984591,4.378838,0.07151558,3.383582,0.8216047,1970.2,3.994492,18.95389,7.083504,18.67582,0.000322458,6.0
13354,12/10/2018 09:00,3.82473,379.8084,4.435021,5.562318,0.391946,3.371776,1.97702,2912.799,4.12,18.9,7.09482,18.23561,0.004427544,6.0
13355,12/10/2018 09:20,0.8850514,93.49181,0.626636,8.037886,0.1770758,3.570071,2.606671,314.7568,4.12,18.94501,7.018637,19.04993,8.665321e-05,6.0
13356,12/10/2018 09:40,1.626569,212.3439,0.06305133,8.385095,0.08158267,2.690849,0.8965232,0.0,4.12,19.0,7.014238,19.33663,0.0,6.0
13357,12/10/2018 10:00,0.0,0.0,0.0,8.315521,0.1076606,0.02162033,0.6361278,0.0,3.966455,19.0,7.03,19.6973,0.0,6.0
13358,12/10/2018 10:20,0.6282786,73.05066,0.0411675,8.027565,0.07000001,0.0,0.198721,0.0,3.516734,19.0,7.03,19.80232,0.0,6.0
13359,12/10/2018 10:40,0.8862867,92.58093,0.188895,6.910326,0.2763169,4.037783,0.042041,0.0,3.5,19.0,7.010759,20.36484,0.0,6.0
13360,12/10/2018 11:00,1.002083,120.3547,0.2602135,6.416626,0.1109338,4.296053,0.06723718,0.0,3.5,19.0,7.019105,20.31642,0.0,6.0
13361,12/10/2018 11:20,150.6516,23773.51,0.3818017,6.063843,0.00740625,4.339307,0.08430903,0.0,3.686292,19.0,7.03,20.47981,0.0,6.0
13362,12/10/2018 11:40,84.58509,13620.63,8.14744,4.366933,0.2054741,3.312086,0.8098791,2569.796,4.080417,19.0,7.137434,18.77549,0.004541568,6.0
13363,12/10/2018 12:00,2.756557,363.8326,5.909495,5.961246,0.2278438,3.574006,1.732384,3628.096,4.1668,19.08152,7.105715,18.56776,0.03276784,6.0
13364,12/10/2018 12:20,1.768291,247.1685,0.9973796,9.142212,0.5903205,3.795377,2.329432,1283.074,4.160449,19.10079,7.0044,18.73528,0.01012771,6.0
13365,12/10/2018 12:40,0.5074182,60.09445,0.06044442,9.994982,0.1769686,3.071311,1.113263,0.0,4.160001,19.2,6.994005,19.46846,0.0,6.0
13366,12/10/2018 13:00,0.698776,85.19052,0.0,9.914015,0.0484335,0.07767048,0.160013,0.0,4.160001,19.2,7.011055,19.87854,0.0,6.0
13367,12/10/2018 13:20,0.0530535,5.144176,0.0,9.709142,0.0,0.1075547,0.1490427,0.0,3.886115,19.2,7.010001,20.43714,0.0,6.0
13368,12/10/2018 15:20,3.091461,324.6563,0.7443978,9.880768,0.1986308,2.879821,2.441418,1085.937,4.18917,19.4,7.03151,19.79304,0.000117264,6.0
13369,12/10/2018 15:40,0.1212934,11.78513,0.002919,10.31605,0.2244459,2.956064,1.009187,0.0,4.19,19.4,7.023736,20.51789,0.0,6.0
13370,12/10/2018 16:00,0.12852,9.446431,0.0,10.12507,0.1238116,0.02076233,0.2686556,0.0,4.092703,19.4,7.04,20.78919,0.0,6.0
13371,12/10/2018 16:20,0.5093673,38.43729,0.0,9.794393,0.1197018,0.01,0.1431288,0.0,3.600366,19.4,7.04,20.30895,0.0,6.0
13372,12/10/2018 16:40,0.438445,27.85091,0.07930291,8.535288,0.3341392,3.67352,0.05661925,0.0,3.5,19.4,7.020852,19.79941,0.0,6.0
13373,12/10/2018 17:00,0.8704332,70.79314,0.1617334,7.806283,0.3646666,4.345804,0.07000001,0.0,3.5,19.4,7.019999,20.00575,0.0,6.0
13374,12/10/2018 17:20,123.2242,12633.32,4.204931,6.649852,0.3719637,3.382308,0.08446918,0.0,3.67923,19.4,7.098849,20.04014,0.0,6.0
13375,12/10/2018 17:40,76.01151,8194.951,4.955635,4.927383,0.4397929,3.48215,0.5946384,2978.519,3.993579,19.4,7.101277,19.59107,0.0,6.0
13376,12/10/2018 18:00,5.177844,499.88,2.779478,6.596072,0.4468845,3.706622,1.602577,3249.344,4.058233,19.4,7.091823,18.70022,0.0,6.0
13377,12/10/2018 18:20,1.387532,131.4894,0.1787995,8.75413,0.248498,3.835515,2.621988,406.917,4.06,19.4,7.065849,20.59879,0.0,6.0
13378,12/10/2018 18:40,0.259264,22.30856,0.0,8.773784,0.0330345,2.985384,0.6148217,0.0,4.057362,19.4,7.057646,20.89348,0.0,6.0
13379,12/10/2018 19:00,0.4726427,28.98281,-0.004957,8.616076,0.11,0.01,0.3898293,0.0,3.983692,19.37525,7.08127,20.82734,0.0,6.0
13380,12/10/2018 19:20,0.5006925,36.44796,0.0,8.309708,0.11,0.01,0.2372465,0.0,3.561147,19.32644,7.08208,20.13636,0.0,6.0
13381,12/10/2018 19:40,0.5114067,37.4392,0.06531876,6.707207,0.1964951,4.051747,0.05234117,0.0,3.5,19.4,7.062006,19.99674,0.0,6.0
