,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
14105,23/10/2018 18:00,0.9115151,128.5704,0.01281334,14.96918,0.2287729,1.079314,0.3020728,274.1875,3.511216,18.0,6.93532,19.37182,0.0,6.0
14106,23/10/2018 18:20,47.75999,8155.401,0.008940434,14.33097,0.6841245,4.603503,0.8013448,548.6125,3.528279,18.0,6.919999,19.16185,0.0,6.0
14107,23/10/2018 18:40,154.6548,26239.84,7.672416,12.18509,0.09336948,3.571598,0.07454701,0.0,3.873136,18.0,6.935863,19.02172,0.0,6.0
14108,23/10/2018 19:00,37.87228,5654.106,9.262712,11.39677,0.1757005,3.358465,0.5862566,3181.29,4.162419,18.0,7.077488,18.65314,0.03085198,6.0
14109,23/10/2018 19:20,2.863639,373.5313,5.038918,13.14595,0.4434116,3.668012,1.497501,3905.449,4.174387,18.04847,7.015803,17.70022,0.1320302,6.0
14110,23/10/2018 19:40,2.10807,254.6467,1.289488,15.15616,1.578371,3.690913,2.254165,2072.396,4.170645,18.1,6.945967,17.82621,0.06487095,6.0
14111,23/10/2018 20:00,0.357925,42.65464,0.00903165,16.42643,1.031271,3.776412,1.513195,38.00523,4.169999,18.1,6.926874,20.02109,0.000668157,6.0
14112,23/10/2018 20:20,0.4000424,41.44178,0.0,16.21097,0.8983475,1.952397,0.079978,0.0,4.169999,18.1,6.929347,20.7236,0.0,6.0
14113,23/10/2018 20:40,0.0,0.0,0.0,16.0934,0.0,0.07618791,0.1060793,0.0,4.084891,18.1,6.949117,20.64744,0.0,6.0
14114,23/10/2018 21:00,0.0,0.0,0.03266951,15.97713,0.0,0.06307691,0.09804071,13.27331,3.605726,18.1,6.949998,20.50825,0.0,6.0
14115,23/10/2018 21:20,63.45612,6485.24,0.08892407,15.39194,0.1976987,2.204575,0.5687845,535.9481,3.541487,18.1,6.940321,18.124,0.0,6.0
14116,23/10/2018 21:40,132.2168,13636.04,5.784654,12.46737,0.1983399,3.308086,0.0693946,0.0,3.894215,18.1,6.929999,19.25132,0.0,6.0
14117,23/10/2018 22:00,39.17273,4059.08,6.131587,11.77242,0.00563915,3.311131,0.6675729,3383.927,4.150025,18.1,7.06163,18.8617,0.01851945,6.0
14118,23/10/2018 22:20,2.011096,181.7614,2.472521,13.68732,0.7059774,3.549191,1.746288,3408.608,4.158196,18.13055,6.995804,18.13456,0.04115128,6.0
14119,23/10/2018 22:40,0.7338558,68.71513,0.255616,15.37645,0.8430656,3.536086,2.189024,420.424,4.160001,18.2,6.955324,20.23786,0.001994865,6.0
14120,23/10/2018 23:00,0.1604942,12.9265,0.0,15.4214,0.2847203,2.890345,0.265037,0.0,4.160001,18.2,6.954675,20.74907,0.0,6.0
14121,23/10/2018 23:20,0.0,0.0,0.0,15.24623,0.0,0.1177568,0.1245365,0.0,4.09728,18.11074,6.97,20.51185,0.0,6.0
14122,23/10/2018 23:40,0.0,0.0,0.0,15.03169,0.0,0.1333384,0.1098348,0.0,3.609353,18.06246,6.97,20.3726,0.0,6.0
14123,24/10/2018 00:00,0.512611,50.07125,0.009741914,14.68765,0.2523472,1.033654,0.3522302,304.0126,3.505543,18.08117,6.965426,19.65542,0.0,6.0
14124,24/10/2018 00:20,43.07714,5060.241,0.000535335,13.83328,1.064348,4.306953,0.5987537,404.8638,3.531723,18.18312,6.949998,19.54046,0.0,6.0
14125,24/10/2018 00:40,101.3727,11647.14,3.222147,12.15484,0.2251434,3.717933,0.06716242,0.0,3.792114,18.2,6.976106,18.36056,0.0,6.0
14126,24/10/2018 01:00,21.15902,2229.435,4.230469,11.23894,0.2028303,3.702772,0.8970289,3790.262,3.959044,18.2,7.037585,18.79248,0.002460895,6.0
14127,24/10/2018 01:20,2.076289,187.3566,0.95131,13.35508,0.3596454,3.828693,2.221058,1754.878,3.960208,18.2,6.985494,18.65126,0.001613378,6.0
14128,24/10/2018 01:40,0.716315,56.8845,0.0,14.24,1.442702,3.766701,1.314911,101.7113,3.96,18.2,6.97,20.45686,3.069432e-05,6.0
14129,24/10/2018 02:00,0.0,0.0,0.0,14.00478,1.082155,2.883217,0.03731394,0.0,3.96,18.2,6.974673,20.42961,0.0,6.0
14130,24/10/2018 02:20,0.0,0.0,0.0,13.87239,0.0,0.03,0.1203219,0.0,3.821628,18.13578,6.989999,20.68097,0.0,6.0
14131,24/10/2018 02:40,0.63032,55.73484,0.0,13.59167,0.0,0.03,0.3557306,274.3979,3.502218,18.149,6.989999,18.93694,0.0,6.0
14132,24/10/2018 03:00,1.397483,109.7684,0.0,12.65563,1.824024,4.338478,0.836731,548.5555,3.499984,18.2,6.973474,19.01156,0.0,6.0
14133,24/10/2018 03:20,12.10296,1107.276,0.0,12.72523,1.651764,4.64012,0.8439139,275.2888,3.506955,18.2,6.981898,18.1129,0.0,6.0
14134,24/10/2018 03:40,65.83833,6049.255,2.420825,11.29992,0.4511458,3.828378,0.0523755,13.52819,3.651851,18.2,7.011013,18.99621,0.0,6.0
14135,24/10/2018 04:00,16.24071,1456.849,2.405467,11.14588,0.2173038,4.01718,1.787664,2908.977,3.760838,18.2,7.017029,18.7031,0.0,6.0
14136,24/10/2018 04:20,2.410879,187.369,0.0,12.69583,0.6194173,4.207153,2.202405,381.0335,3.76,18.2,6.97,19.65392,0.0,6.0
14137,24/10/2018 04:40,0.1290865,9.578139,0.0,12.80723,0.9143068,4.229912,0.4176583,0.0,3.76,18.2,6.97,20.48174,0.0,6.0
14138,24/10/2018 05:00,0.1935592,13.69539,0.0,12.68005,0.0219855,0.1108235,0.05965734,0.0,3.76,18.13039,7.003287,20.22385,0.0,6.0
14139,24/10/2018 05:20,0.193531,13.90157,0.0,12.45243,0.0,0.03,0.06737926,0.0,3.659393,18.1,6.989999,19.93188,0.0,6.0
14140,24/10/2018 05:40,2.638835,256.6782,0.0,12.10744,0.0,1.932254,0.4216352,539.4401,3.5,18.14827,7.004602,18.66855,0.0,6.0
14141,24/10/2018 06:00,1.386382,129.0595,0.0,11.47837,0.3527815,4.56626,0.9342211,407.0485,3.5,18.19954,6.990327,18.91735,0.0,6.0
14142,24/10/2018 06:20,63.10942,5549.058,0.2067526,11.21549,0.6423281,4.348237,0.9640046,157.8164,3.556904,18.16821,6.998289,18.95133,0.0,6.0
14143,24/10/2018 06:40,133.9545,12480.43,3.837744,9.665605,0.2811284,3.368096,0.05366033,131.9294,3.932494,18.09932,7.070661,19.38322,0.0,6.0
14144,24/10/2018 07:00,10.39447,930.0716,3.513916,9.594487,0.3454149,3.623352,1.671286,3578.995,4.081094,18.09933,7.056531,18.14274,0.001501675,6.0
14145,24/10/2018 07:20,1.630082,119.6864,0.531952,11.55211,0.2910493,3.799013,2.41673,669.6101,4.080001,18.0975,6.99033,18.71672,0.001463768,6.0
14146,24/10/2018 07:40,0.3882234,30.27737,0.0,12.1919,0.03292735,3.786422,0.8888493,0.0,4.080001,18.1,6.980001,20.612,0.0,6.0
14147,24/10/2018 08:00,0.0,0.0,0.0,12.73942,0.0,0.3271358,0.3141929,0.0,4.046466,18.1,6.998369,20.43391,0.0,6.0
14148,24/10/2018 08:20,0.0,0.0,0.0042255,13.87656,0.0,0.02,0.1719335,78.61105,3.606774,18.1,7.0,20.61068,0.0,6.0
14149,24/10/2018 08:40,1.517728,221.2687,0.0,14.75522,0.2810104,3.052535,0.7280124,470.3035,3.50427,18.1,6.986671,18.78353,0.0,6.0
14150,24/10/2018 09:00,2.753328,410.2551,0.01004426,14.61519,0.8964645,4.509785,1.228421,549.0372,3.506425,18.09352,6.980001,19.43629,0.0,6.0
14151,24/10/2018 09:20,137.5906,25485.48,4.648111,13.69266,0.2575501,3.834771,1.142632,275.2718,3.649732,18.054,7.047662,20.22214,0.0,6.0
14152,24/10/2018 09:40,135.6263,25404.62,11.19271,11.96885,0.07916077,3.021032,0.1136106,537.2042,4.14109,18.0,7.145726,19.39088,0.0,6.0
14153,24/10/2018 10:00,3.915847,517.0975,7.785428,12.73429,0.3544778,3.473773,1.889253,3309.18,4.269947,18.0,7.097058,17.69832,0.04399539,6.0
14154,24/10/2018 10:20,3.813428,618.8802,3.305743,15.59635,1.133053,3.622028,1.956829,2582.146,4.267856,18.0,6.958715,16.76328,0.1053022,6.0
14155,24/10/2018 10:40,1.867063,308.3094,0.559309,18.10148,1.449163,3.64,2.081958,784.6979,4.265318,18.0,6.897035,19.73569,0.01279882,6.0
14156,24/10/2018 11:00,0.0,0.0,0.0,18.98158,1.709355,3.124053,0.4596714,0.0,4.260001,18.0,6.895254,20.42237,0.0,6.0
14157,24/10/2018 11:20,0.1287467,17.42185,0.0,18.87961,0.0,0.213882,0.1389746,0.0,4.260001,18.0,6.919999,20.73291,0.0,6.0
14158,24/10/2018 11:40,0.0,0.0,0.002585835,18.76436,0.0,0.1227092,0.1384829,0.0,3.962384,18.0,6.919999,20.79212,0.0,6.0
14159,24/10/2018 12:00,1.00133,140.3137,0.02615196,18.51985,0.1050772,0.6504307,0.3197021,274.3483,3.519791,18.0,6.917317,19.49211,0.006371317,6.0
14160,24/10/2018 12:20,89.83964,14002.41,2.830394,16.76542,0.4210914,4.17056,0.3704754,250.6742,3.601687,18.00998,6.920176,19.2758,0.000198904,6.0
14161,24/10/2018 12:40,123.9897,19431.15,8.59219,14.70326,0.0609062,3.385298,0.202061,738.7526,3.980373,18.1,7.019261,19.50947,9.347107e-06,6.0
14162,24/10/2018 13:00,3.009681,413.3754,6.18366,15.31877,0.3792189,3.581571,1.658873,3676.036,4.109984,18.1345,7.009058,17.9933,0.05370302,6.0
14163,24/10/2018 13:20,4.016017,533.1403,1.631187,18.33145,2.32162,3.781564,2.097355,2091.48,4.107294,18.2,6.927411,17.78077,0.05280821,6.0
14164,24/10/2018 13:40,1.267615,162.9836,-0.0318335,20.14606,1.161224,3.792353,1.965339,273.6824,4.11,18.2,6.901498,20.44654,0.000802704,6.0
14165,24/10/2018 14:00,0.0,0.0,-0.05999999,20.11284,1.350453,3.250032,0.3090603,0.0,4.10184,18.2,6.896607,20.59733,0.0,6.0
14166,24/10/2018 14:20,0.0,0.0,-0.05999999,19.96704,0.0,0.03,0.1249743,0.0,3.998903,18.2,6.919999,20.06452,0.0,6.0
14167,24/10/2018 14:40,0.0,0.0,-0.05464649,19.8094,0.0,0.03,0.1149033,0.0,3.638828,18.2,6.919999,20.10862,0.0,6.0
14168,24/10/2018 15:00,1.50249,219.0549,-0.000566665,19.53185,0.1277671,0.5451225,0.466672,545.0494,3.5,18.2,6.917634,19.53721,2.561484e-06,6.0
14169,24/10/2018 15:20,127.0747,20094.09,3.064935,17.34785,0.5708501,4.014977,0.35232,4.777368,3.643035,18.2,6.924178,19.95019,0.0,6.0
14170,24/10/2018 15:40,115.3777,15311.0,8.326135,14.84368,0.08013301,3.253756,0.2385477,1147.136,4.080876,18.2,7.031493,19.54958,0.003019663,6.0
14171,24/10/2018 16:00,2.633834,277.7946,6.11067,15.62671,0.188308,3.604779,1.383697,3914.841,4.18325,18.20781,7.035856,18.59377,0.0734804,6.0
14172,24/10/2018 16:20,2.765487,249.5529,1.91573,18.57264,1.508656,3.73111,1.957322,2619.055,4.182971,18.3,6.948017,17.74945,0.08370645,6.0
14173,24/10/2018 16:40,1.639717,163.681,0.02288083,20.60573,0.8131167,3.729309,1.827732,354.9558,4.18,18.3,6.920427,19.16233,0.008615935,6.0
14174,24/10/2018 17:00,0.2577765,19.38997,-0.05,20.79692,0.1199979,3.14601,0.1456281,0.0,4.18,18.29587,6.915006,20.86066,0.0,6.0
14175,24/10/2018 17:20,0.0,0.0,-0.05,20.63556,0.0,0.03392283,0.1120389,0.0,4.179235,18.2,6.929999,20.85267,0.0,6.0
14176,24/10/2018 17:40,0.1289168,10.39936,-0.05,20.40459,0.0,0.02,0.1003347,0.0,4.125798,18.2,6.929999,20.86005,0.0,6.0
14177,24/10/2018 18:00,0.0,0.0,-0.00844875,20.10513,0.0,0.02961633,0.1034601,0.0,3.647375,18.2,6.929999,20.73694,0.0,6.0
14178,24/10/2018 18:20,159.7176,14394.51,2.073936,17.97782,0.051041,1.279722,0.1481266,95.99976,3.755287,18.2,6.944659,19.74803,0.001053032,6.0
14179,24/10/2018 18:40,89.0544,8560.438,7.069246,13.63436,0.2241174,3.151691,0.3330578,1552.577,4.127857,18.2,7.069164,19.20796,0.003113924,6.0
14180,24/10/2018 19:00,2.829559,235.0439,4.159865,15.32669,0.5504642,3.558447,1.295513,4007.49,4.195748,18.2,7.04506,18.09116,0.03136907,6.0
14181,24/10/2018 19:20,2.009144,168.6893,0.7113906,18.47678,1.651935,3.718754,2.261144,1561.117,4.19,18.2,6.972672,17.81116,0.01578242,6.0
14182,24/10/2018 19:40,1.128669,91.87481,-0.05999999,19.64104,1.151729,3.750235,1.380431,154.0933,4.19,18.2,6.96,19.72178,0.000867501,6.0
14183,24/10/2018 20:00,0.3865803,32.05936,-0.05999999,19.33662,0.188142,0.7016772,0.1076737,0.0,4.19,18.2,6.975857,20.76612,0.0,6.0
14184,24/10/2018 20:20,0.0,0.0,-0.05999999,19.11175,0.0,0.03,0.1267019,0.0,4.072862,18.2,6.980001,20.7245,0.0,6.0
14185,24/10/2018 20:40,0.5893315,48.73069,-0.05471583,18.87,0.0,0.03,0.1657903,233.2728,3.56859,18.2,6.980001,19.47866,3.693705e-05,6.0
14186,24/10/2018 21:00,1.848632,151.822,-0.008049835,17.59184,0.4251493,3.912515,0.58756,390.1763,3.5,18.2,6.962676,20.72146,0.0,6.0
14187,24/10/2018 21:20,157.5638,14550.31,2.252526,15.76959,1.641606,3.973,0.3272187,135.6501,3.747895,18.2,6.95364,20.20828,0.0,6.0
14188,24/10/2018 21:40,102.2691,9584.41,6.526599,12.47518,0.2593949,3.08416,0.316623,1959.968,4.171212,18.2,7.059759,19.35736,0.0,6.0
14189,24/10/2018 22:00,2.425703,193.5298,3.751463,14.49767,0.3478782,3.568801,1.196244,4007.443,4.23,18.25362,7.063731,18.46015,0.02530312,6.0
14190,24/10/2018 22:20,0.6817297,51.98136,0.5520862,17.66061,1.319535,3.7422,2.442847,1429.707,4.22991,18.3,6.998915,17.56541,0.01605239,6.0
14191,24/10/2018 22:40,0.0515625,1.469673,-0.05,18.5092,1.523385,3.730067,0.9685121,3.197965,4.23,18.3,6.987679,20.09366,1.628211e-05,6.0
14192,24/10/2018 23:00,0.12144,7.535868,-0.05,18.25027,0.210249,0.5379611,0.04809208,0.0,4.229689,18.25821,6.997662,20.64381,0.0,6.0
14193,24/10/2018 23:20,0.0,0.0,-0.05,17.8719,0.0,0.03417549,0.09269401,0.0,4.010584,18.2,7.012675,20.71673,0.0,6.0
14194,24/10/2018 23:40,1.132929,75.11028,-0.05096975,17.59165,0.0,0.02,0.3176596,275.1201,3.517427,18.22575,7.010342,19.77729,0.0,6.0
14195,25/10/2018 00:00,1.889497,140.6423,-0.0097945,16.12806,1.742122,4.055186,0.6703792,548.3785,3.5,18.3,6.985697,20.21362,0.0,6.0
14196,25/10/2018 00:20,145.1518,12994.76,2.147573,14.46353,1.149557,3.990707,0.2590992,0.0,3.721586,18.3,7.028771,20.26371,0.0,6.0
14197,25/10/2018 00:40,68.70715,6112.364,5.540316,11.74309,0.3614114,3.238799,0.3815362,2163.519,4.064799,18.3,7.111271,19.3993,0.0,6.0
14198,25/10/2018 01:00,4.647308,329.2148,2.307522,14.00653,0.228643,3.771477,1.513915,3382.542,4.100976,18.3,7.053576,17.99949,0.003775491,6.0
14199,25/10/2018 01:20,1.261802,101.5244,-0.05999999,16.63068,0.7543973,3.867477,2.076257,461.8623,4.094899,18.3,7.007185,20.08607,0.000155764,6.0
14200,25/10/2018 01:40,0.387869,27.70526,-0.05999999,16.48411,0.5818048,3.725245,0.2651908,0.0,4.089999,18.3,7.011877,20.47903,0.0,6.0
14201,25/10/2018 02:00,0.1290725,9.259628,-0.05999999,16.34778,0.0689969,0.5189155,0.1108185,0.0,4.035735,18.29883,7.026267,20.42957,0.0,6.0
14202,25/10/2018 02:20,0.0,0.0,-0.038333,15.99394,0.0,0.04,0.1063148,0.0,3.623838,18.21844,7.03,20.43295,0.0,6.0
14203,25/10/2018 02:40,1.138673,100.012,-0.031748,15.59702,0.0,0.04,0.3013414,274.2687,3.51162,18.24793,7.040771,18.35756,0.0,6.0
14204,25/10/2018 03:00,1.762882,142.197,-0.05999999,14.19378,0.6482649,3.96865,0.7102054,548.8734,3.509893,18.3,7.01536,19.85081,0.0,6.0
14205,25/10/2018 03:20,53.08593,4715.105,0.8500994,13.22496,1.855805,4.387952,0.1531245,0.0,3.589656,18.3,7.015114,19.66603,0.0,6.0
14206,25/10/2018 03:40,29.99334,2651.082,2.351927,11.67531,0.1390286,4.023206,0.908428,2179.22,3.716477,18.3,7.038885,19.04027,0.0,6.0
14207,25/10/2018 04:00,0.6283275,51.81161,0.304417,13.55981,1.969565,4.191309,2.431843,753.0033,3.74,18.3,7.000375,19.23834,0.0,6.0
14208,25/10/2018 04:20,0.6309992,46.564,-0.038902,14.10878,0.0200067,4.241209,1.201606,83.94067,3.74,18.25656,7.010001,19.88993,0.0,6.0
14209,25/10/2018 04:40,0.2577344,17.88593,-0.0316985,14.0166,0.01120508,1.676597,0.03632475,0.0,3.739993,18.26465,7.021787,19.99043,0.0,6.0
14210,25/10/2018 05:00,0.1290865,9.551401,-0.009947499,13.86229,0.0,0.03679416,0.07507501,0.0,3.667966,18.2,7.03,19.95617,0.0,6.0
14211,25/10/2018 05:20,1.000808,90.01003,-0.038238,13.1597,0.9020375,1.675767,0.360267,417.5381,3.5,18.2,7.022746,19.63202,0.0,6.0
14212,25/10/2018 05:40,1.642113,134.4823,-0.0010035,12.38665,1.806157,4.646039,0.8951589,412.0422,3.5,18.2,7.010001,18.47646,0.0,6.0
14213,25/10/2018 06:00,4.910552,452.2896,-0.001693,12.52255,1.114616,4.628466,1.408649,543.3519,3.501523,18.2,7.010231,19.59613,0.0,6.0
14214,25/10/2018 06:20,95.6615,9192.15,1.009997,11.78787,0.6809903,4.091675,0.3262324,0.0,3.669319,18.2,7.037486,19.14332,0.0,6.0
14215,25/10/2018 06:40,30.43392,2945.539,2.80158,10.31133,0.2530274,3.769066,1.051357,2489.026,3.86325,18.16793,7.061903,18.57916,0.0,6.0
14216,25/10/2018 07:00,2.305736,171.3571,0.3953008,12.50661,0.4118721,3.999327,2.318845,819.6995,3.87,18.1,7.00368,18.73565,0.0,6.0
14217,25/10/2018 07:20,0.8278621,70.22409,-0.0421655,13.35667,0.4663911,4.038446,1.228809,56.96256,3.87,18.10804,7.003052,20.02054,0.0,6.0
14218,25/10/2018 07:40,0.6280985,48.50423,-0.0011005,13.26569,0.09077501,1.652634,0.0839005,4.0896,3.87,18.15789,7.018163,19.91812,0.0,6.0
14219,25/10/2018 08:00,0.0,0.0,-0.001694,13.12875,0.0,0.04,0.09124462,4.0896,3.833612,18.1,7.023363,20.23107,0.0,6.0
14220,25/10/2018 08:20,1.048895,146.748,-0.039653,12.83377,0.0,0.04,0.1924309,275.9643,3.541346,18.1,7.020002,20.16535,0.0,6.0
14221,25/10/2018 08:40,0.9677349,106.6302,0.00523567,12.03149,0.091048,2.697761,0.6178259,423.4396,3.5,18.1,7.008687,19.36773,0.0,6.0
14222,25/10/2018 09:00,75.01945,13834.69,0.1874317,11.63288,0.1831956,4.488385,1.232464,402.1794,3.524419,18.1,7.010316,19.38305,0.0,6.0
14223,25/10/2018 09:20,187.7547,33746.79,5.949183,10.07771,0.1416084,3.072463,0.1003817,0.0,4.057996,18.1,7.156896,19.84797,0.0,6.0
14224,25/10/2018 09:40,41.2784,6952.321,9.503484,9.117575,0.1676844,3.230464,1.120829,2729.389,4.324262,18.1,7.148673,18.0098,0.01805336,6.0
14225,25/10/2018 10:00,4.03987,587.5858,5.466424,11.58786,0.6389424,3.49633,1.980063,3140.813,4.336423,18.1,7.050251,17.03022,0.08770313,6.0
14226,25/10/2018 10:20,3.383908,462.2538,1.347277,14.93378,1.000833,3.587208,2.138956,1979.366,4.339483,18.1,6.946547,17.13861,0.06838034,6.0
14227,25/10/2018 10:40,0.2573635,42.71152,-0.0316825,16.87084,0.220048,3.584489,0.8014418,0.0,4.330001,18.1,6.919999,19.31494,0.0,6.0
14228,25/10/2018 11:00,1.373625,220.2058,-0.0117045,17.07461,0.0,0.6077518,0.0375865,0.0,4.330001,18.1,6.936726,20.10404,0.0,6.0
14229,25/10/2018 11:20,0.0,0.0,-0.03973533,16.9031,0.0,0.03,0.07533886,0.0,4.223584,18.1,6.940001,20.28978,0.0,6.0
14230,25/10/2018 11:40,0.5127077,67.27412,0.05093075,16.6906,0.0,0.03,0.1133044,26.91795,3.622137,18.1769,6.940001,20.48534,0.0,6.0
14231,25/10/2018 12:00,55.58702,9693.029,0.8840905,15.41364,0.3096111,3.759285,0.5949206,521.6514,3.530166,18.2,6.934932,17.8165,0.0,6.0
14232,25/10/2018 12:20,161.7327,28263.02,10.29441,12.55745,0.1360417,3.36064,0.06991877,0.0,3.909931,18.2,7.035039,19.10206,0.0,6.0
14233,25/10/2018 12:40,33.11696,5609.088,8.498781,12.31689,0.2006994,3.552026,0.9807048,3384.422,4.193576,18.29731,7.070001,18.16541,0.0355771,6.0
14234,25/10/2018 13:00,3.784093,515.21,4.510078,14.82872,0.4942949,3.653018,1.742046,3481.805,4.19669,18.34963,7.00541,16.9104,0.1155015,6.0
14235,25/10/2018 13:20,2.442509,310.5863,0.786199,18.18178,2.020396,3.729449,2.341261,1499.86,4.190712,18.4,6.929999,17.79714,0.04673307,6.0
14236,25/10/2018 13:40,0.7801867,97.26672,-0.05,19.5861,1.72598,3.649455,1.409521,20.61083,4.19,18.4,6.929548,20.39567,0.00010305,6.0
14237,25/10/2018 14:00,0.6162208,78.86964,-0.05,19.33096,0.3011658,0.6237413,0.2549876,0.0,4.19,18.44746,6.929999,20.70274,0.0,6.0
14238,25/10/2018 14:20,0.1210933,13.39931,-0.03319,19.10474,0.0,0.03069166,0.1858111,0.0,4.19,18.47428,6.929999,20.71347,0.0,6.0
14239,25/10/2018 14:40,0.0,0.0,0.0036735,18.95858,0.0,0.03,0.08558936,0.0,3.879274,18.4,6.930446,20.68395,0.0,6.0
14240,25/10/2018 15:00,50.3285,6972.815,0.5854988,18.20908,0.003540085,0.32632,0.1798491,220.6599,3.544602,18.41114,6.93345,20.67533,0.0,6.0
14241,25/10/2018 15:20,135.8154,19912.11,7.800221,13.93763,0.1121473,3.367999,0.07000001,0.0,3.878859,18.5,6.995117,19.82054,0.0,6.0
14242,25/10/2018 15:40,21.97051,3164.297,7.168852,13.64893,0.101484,3.577856,0.8237283,3587.375,4.076745,18.5,7.060691,18.55888,0.02066665,6.0
14243,25/10/2018 16:00,3.017729,354.9572,3.045393,16.31495,0.6624308,3.81502,1.678157,3729.55,4.080382,18.5,6.979434,18.02227,0.06539349,6.0
14244,25/10/2018 16:20,1.375883,171.9083,0.07274168,19.36594,1.481919,3.819752,2.23737,730.5449,4.078968,18.5,6.936725,18.32882,0.0112566,6.0
14245,25/10/2018 16:40,0.2230826,27.0591,-0.05999999,19.72725,1.838286,3.819344,0.6369749,0.0,4.080001,18.5,6.938276,20.78356,0.0,6.0
14246,25/10/2018 17:00,0.16354,16.45232,-0.05999999,19.50315,0.378686,0.669972,0.03049483,0.0,4.080001,18.5,6.94136,20.76175,0.0,6.0
14247,25/10/2018 17:20,0.0,0.0,-0.05719149,19.24007,0.0,0.04,0.07639059,0.0,3.93818,18.44439,6.96,20.69944,0.0,6.0
14248,25/10/2018 17:40,0.761901,73.45294,-0.02080583,18.96696,0.0,0.04,0.2481358,274.1903,3.52707,18.42152,6.949831,19.7291,0.000379589,6.0
14249,25/10/2018 18:00,69.24786,9143.396,0.5558235,17.34339,0.6960095,3.760723,0.4135656,274.6311,3.550453,18.49614,6.943447,18.29781,0.0,6.0
14250,25/10/2018 18:20,140.0253,16722.23,7.354239,13.8647,0.2244133,3.239912,0.07000001,0.0,3.93118,18.4,7.012896,20.38998,0.0,6.0
14251,25/10/2018 18:40,20.65805,2823.473,6.96984,13.35637,0.1339606,3.557187,0.7950385,3790.107,4.138717,18.4,7.070001,18.83749,0.01568205,6.0
14252,25/10/2018 19:00,3.383078,363.0825,3.326253,15.90723,0.5885193,3.771619,1.66626,3730.159,4.140449,18.42128,7.014671,17.77715,0.08835314,6.0
14253,25/10/2018 19:20,3.034018,296.4796,0.1624534,18.89945,1.485622,3.770472,2.233392,785.9876,4.14,18.5,6.949998,18.9758,0.01257233,6.0
14254,25/10/2018 19:40,0.2578617,18.63801,-0.05,19.3544,1.966016,3.758818,0.5415962,0.0,4.14,18.5,6.949998,20.3534,0.0,6.0
14255,25/10/2018 20:00,0.250195,16.92983,-0.05,19.12119,0.3281,0.6570594,0.1202721,0.0,4.138947,18.41999,6.96672,20.07344,0.0,6.0
14256,25/10/2018 20:20,0.0,0.0,-0.03280242,18.84567,0.0,0.0302615,0.1160631,0.0,3.917727,18.4,6.97,20.26532,0.0,6.0
14257,25/10/2018 20:40,1.25683,80.60646,0.005367835,18.61572,0.0,0.03,0.279611,274.7089,3.513813,18.4,6.970367,20.0719,0.0,6.0
14258,25/10/2018 21:00,91.8763,6792.017,0.5578215,16.88506,0.3978727,3.597495,0.3596483,274.9043,3.578191,18.4,6.956965,19.90618,0.0,6.0
14259,25/10/2018 21:20,140.8503,10575.72,6.755237,12.98348,0.3832721,3.00628,0.07227451,131.6634,3.996794,18.4,7.027888,18.9684,0.0,6.0
14260,25/10/2018 21:40,12.29924,887.575,5.087129,13.2595,0.3080657,3.260451,0.912262,4066.41,4.189479,18.4,7.086564,18.75668,0.0101992,6.0
14261,25/10/2018 22:00,2.193744,135.0503,1.496802,16.09356,0.3882707,3.714542,2.027515,2599.21,4.185071,18.4,7.010121,17.81486,0.02540096,6.0
14262,25/10/2018 22:20,1.009419,63.59714,-0.05,18.279,1.084601,3.773446,1.778879,270.7949,4.18,18.4,6.993277,18.86188,0.001328371,6.0
14263,25/10/2018 22:40,0.128931,7.999709,-0.05,17.91538,0.0926954,1.745089,0.1266142,0.0,4.18,18.4,6.990332,19.60094,0.0,6.0
14264,25/10/2018 23:00,0.129016,8.194251,-0.05,17.58867,0.02295184,0.06014133,0.06552016,0.0,4.153712,18.30185,7.0,19.83548,0.0,6.0
14265,25/10/2018 23:20,0.0,0.0,-0.05,17.27249,0.0,0.04041117,0.06914284,0.0,3.694697,18.3,7.0,20.08289,0.0,6.0
14266,25/10/2018 23:40,2.00825,137.3294,-0.01731633,16.2116,0.655258,2.736427,0.4368555,549.8022,3.499925,18.37004,6.998464,18.12083,0.0,6.0
14267,26/10/2018 00:00,86.94627,6885.335,0.329067,15.22966,1.594285,4.571616,0.4951655,254.4445,3.586726,18.4,6.983265,18.35757,0.0,6.0
14268,26/10/2018 00:20,104.1707,8417.857,4.177583,12.27167,0.2735964,3.532369,0.08431898,333.8996,3.935239,18.35999,6.997842,19.12197,0.0,6.0
14269,26/10/2018 00:40,7.350147,571.4969,3.320094,12.33268,0.2769198,3.657037,0.9477977,4069.152,4.057224,18.30285,7.058437,18.34798,0.002991427,6.0
14270,26/10/2018 01:00,4.00709,276.862,0.4941423,15.01898,0.4564629,3.870563,2.130959,1729.535,4.058402,18.39676,7.009805,18.50814,0.002522659,6.0
14271,26/10/2018 01:20,0.5083892,34.92282,-0.05,16.14106,0.07627685,3.876124,1.016621,22.28157,4.06,18.38932,7.013484,19.48865,0.0,6.0
14272,26/10/2018 01:40,0.129257,8.959635,-0.05,15.88986,0.0,1.695834,0.0500915,0.0,4.057443,18.34874,7.017365,19.93225,0.0,6.0
14273,26/10/2018 02:00,0.0,0.0,-0.01512775,15.60305,0.0,0.04,0.08108575,0.0,3.977587,18.29742,7.030212,20.0618,0.0,6.0
14274,26/10/2018 02:20,0.0735815,2.07642,-0.0458525,15.20475,0.0,0.04043633,0.1061073,97.75739,3.584382,18.28906,7.030023,19.87518,0.0,6.0
14275,26/10/2018 02:40,1.307101,106.3057,-0.0315425,14.10138,0.4386079,2.619099,0.5517399,450.825,3.500243,18.36778,7.0233,17.90054,0.0,6.0
14276,26/10/2018 03:00,35.26708,3055.393,-0.03081015,13.38528,1.118183,4.598065,0.4585039,272.5461,3.543981,18.36915,7.000049,18.64557,0.0,6.0
14277,26/10/2018 03:20,86.2123,7566.69,1.585805,11.5205,0.02521075,4.057579,0.1634898,739.7272,3.745876,18.3,7.00415,18.98156,0.0,6.0
14278,26/10/2018 03:40,5.334345,423.226,1.994705,11.58922,0.178309,3.917796,1.708261,3192.415,3.850742,18.3,7.056499,18.56979,0.0,6.0
14279,26/10/2018 04:00,1.142645,85.52699,0.1505561,13.91676,0.06284634,4.13787,2.403428,303.7975,3.849999,18.3,7.029366,19.87663,0.0,6.0
14280,26/10/2018 04:20,0.24292,17.58113,-0.0018035,14.13343,0.0425087,2.951041,0.3227518,0.0,3.849999,18.3,7.015486,20.15935,0.0,6.0
14281,26/10/2018 04:40,0.2651007,17.8595,-0.0315365,13.97968,0.053429,0.08007173,0.1078095,0.0,3.846727,18.3,7.031168,20.08068,0.0,6.0
14282,26/10/2018 05:00,0.1291151,9.459506,-0.0122025,13.71128,0.0,0.04,0.1551635,0.0,3.839999,18.3,7.030315,20.2498,0.0,6.0
14283,26/10/2018 05:20,0.3794082,25.79813,0.0,13.38342,0.0,0.04,0.1078549,0.0,3.831867,18.3,7.043988,20.13069,0.0,6.0
14284,26/10/2018 05:40,0.4031085,27.36665,0.0,13.26145,0.0,0.04,0.1403386,189.0632,3.564005,18.3,7.040344,20.11642,0.0,6.0
14285,26/10/2018 06:00,69.30022,5821.492,0.1117135,11.44528,0.09701365,3.667576,0.2195353,85.4369,3.585574,18.3,7.029229,19.6562,0.0,6.0
14286,26/10/2018 06:20,54.96812,4584.765,2.480267,9.091676,0.2355811,3.853309,0.3008649,941.9588,3.803368,18.21936,7.066463,18.78649,0.0,6.0
14287,26/10/2018 06:40,1.13732,77.73125,1.264896,9.846604,0.399656,4.026516,2.044046,2335.73,3.85936,18.2,7.04701,18.45204,0.0,6.0
14288,26/10/2018 07:00,0.887506,62.52338,-0.008460831,11.66021,0.1254286,4.070775,1.942374,325.419,3.849999,18.2,7.020242,19.97018,0.0,6.0
14289,26/10/2018 07:20,0.460119,32.56948,0.0,11.77323,0.04327195,2.955278,0.2351382,0.0,3.849999,18.2,7.025196,20.13182,0.0,6.0
14290,26/10/2018 07:40,0.0568935,3.426684,-0.0015525,11.68697,0.0630665,0.08054273,0.06365316,0.0,3.846177,18.2,7.040329,20.22203,0.0,6.0
14291,26/10/2018 08:00,0.02217085,0.5890886,-0.000602,11.48795,0.0,0.04,0.08929552,0.0,3.651687,18.2,7.040309,20.34177,0.0,6.0
14292,26/10/2018 08:20,1.115515,101.0695,0.007268315,10.87395,0.00621215,1.330397,0.4662597,548.4523,3.5,18.2,7.034133,19.22805,0.0,6.0
14293,26/10/2018 08:40,1.263598,127.6733,0.006500835,10.0374,0.00539292,4.445722,0.7885762,531.8548,3.499965,18.2,7.030208,18.20089,0.0,6.0
14294,26/10/2018 09:00,176.3316,24398.76,0.2866965,10.0707,0.03045958,4.550249,0.5186185,17.09518,3.725229,18.2,7.027723,19.76867,0.0,6.0
14295,26/10/2018 09:20,117.5878,16667.04,7.275449,7.90948,0.1325807,3.384324,0.3036168,1145.729,4.214281,18.09519,7.120386,19.1473,0.003171099,6.0
14296,26/10/2018 09:40,1.591082,185.831,6.69303,8.603378,0.4201513,3.367149,1.797141,3414.769,4.319974,18.04917,7.12044,17.53828,0.04162855,6.0
14297,26/10/2018 10:00,1.047425,126.7598,1.844239,12.06525,1.137589,3.597407,2.084662,2220.771,4.319914,18.1,6.982104,18.64081,0.03772987,6.0
14298,26/10/2018 10:20,1.517995,181.9703,0.0,14.7572,0.0,3.638215,2.100154,301.225,4.311655,18.1,6.96,19.29291,0.003469825,6.0
14299,26/10/2018 10:40,0.6377939,69.85966,-0.0026,14.73812,0.01794705,1.740963,0.4238555,0.0,4.31,18.1,6.970178,20.45647,0.0,6.0
14300,26/10/2018 11:00,0.1214134,12.4314,-0.0014645,14.63114,0.0,0.03804732,0.1986358,0.0,4.31,18.1,6.980001,19.88784,0.0,6.0
14301,26/10/2018 11:20,0.0,0.0,-0.03264666,14.45864,0.0,0.03675411,0.1631932,0.0,4.004017,18.11847,6.980001,19.69063,0.0,6.0
14302,26/10/2018 11:40,0.3814167,38.34344,0.01763815,14.27798,0.0,0.089398,0.2877162,274.6645,3.527905,18.19973,6.980001,18.24444,4.373796e-08,6.0
14303,26/10/2018 12:00,129.9519,14315.49,1.50156,12.01154,0.009899651,2.597631,0.1168083,0.0,3.688618,18.2,7.075133,19.44665,0.0,6.0
14304,26/10/2018 12:20,89.19785,9717.8,5.492251,9.717021,0.1050498,3.611014,0.3738209,1552.488,4.047371,18.2,7.058627,19.01413,0.0,6.0
14305,26/10/2018 12:40,5.754756,557.6498,3.889952,10.61858,0.5492498,3.592199,1.616159,3753.074,4.10946,18.2,7.056103,17.63969,0.00587528,6.0
14306,26/10/2018 13:00,3.084022,286.307,0.4868957,14.09818,0.5695983,3.736296,2.225878,1172.029,4.109767,18.2,6.973054,18.54334,0.001773783,6.0
14307,26/10/2018 13:20,2.127711,225.0629,-0.05999999,14.9749,0.00296,3.71334,0.810654,0.0,4.11,18.28139,6.974061,20.33414,0.0,6.0
14308,26/10/2018 13:40,1.010585,104.8237,-0.05999999,14.75854,0.0,1.682672,0.03844067,0.0,4.11,18.3,6.976461,20.31648,0.0,6.0
14309,26/10/2018 14:00,0.0,0.0,-0.05854849,14.60839,0.0,0.04,0.08580042,0.0,4.043212,18.3,6.989999,20.29775,0.0,6.0
14310,26/10/2018 14:20,0.7507775,64.04892,-0.03599835,14.04803,0.0,0.04,0.1529458,261.3275,3.560802,18.3,6.989999,18.74861,0.0,6.0
14311,26/10/2018 14:40,1.62928,149.475,0.00761015,13.28518,0.09044037,2.486031,0.5088491,402.556,3.501085,18.33171,6.979026,19.78806,0.0,6.0
14312,26/10/2018 15:00,132.226,13683.34,1.806589,11.72855,0.1957865,3.71497,0.3467585,159.4738,3.699214,18.4,7.032932,20.00865,0.0,6.0
14313,26/10/2018 15:20,68.83278,7037.579,4.250214,9.848705,0.4026693,3.454564,0.2948328,1755.717,4.017892,18.4,7.070001,19.15833,0.0,6.0
14314,26/10/2018 15:40,7.245914,685.6412,2.466078,10.72749,0.4760775,3.781829,1.278492,3961.499,4.066833,18.4,7.048054,18.01377,0.0,6.0
14315,26/10/2018 16:00,1.382171,107.0142,0.2158808,13.37416,0.0869976,3.844506,2.164784,623.4365,4.062148,18.4,7.006296,19.6087,0.0,6.0
14316,26/10/2018 16:20,0.0,0.0,-0.05,13.93304,0.000634665,2.974275,0.3939363,0.0,4.06,18.4,7.005248,20.48781,0.0,6.0
14317,26/10/2018 16:40,0.1287467,10.39569,-0.05,13.98,0.0,0.3244712,0.07718324,0.0,4.06,18.33121,7.020951,20.54137,0.0,6.0
14318,26/10/2018 17:00,0.1286475,11.54043,-0.04888351,13.67378,0.0,0.04,0.09061967,0.0,4.056775,18.3,7.020238,20.54106,0.0,6.0
14319,26/10/2018 17:20,0.0,0.0,0.006372483,13.38203,0.0,0.04,0.09222476,0.0,3.975888,18.3,7.020214,20.48263,0.0,6.0
14320,26/10/2018 17:40,0.3811825,38.13029,0.00168,13.12486,0.0,0.04,0.1395287,237.4798,3.556173,18.3,7.020665,20.50786,0.0,6.0
14321,26/10/2018 18:00,255.0528,27888.21,5.35388,9.379774,0.274253,2.198858,0.1745358,37.71198,3.972927,18.3,7.110437,19.7805,0.0,6.0
14322,26/10/2018 18:20,60.66241,6460.689,6.218144,6.72145,0.5802825,3.437677,0.3380424,2367.045,4.353561,18.22633,7.15,18.81966,0.000122007,6.0
14323,26/10/2018 18:40,6.521677,626.3547,3.969104,7.977082,0.5084893,3.51491,1.033652,4069.152,4.383462,18.2,7.122617,17.74786,0.006403582,6.0
14324,26/10/2018 19:00,4.898307,448.6551,0.9299088,10.93085,0.7507301,3.588013,1.9528,2507.761,4.382864,18.27205,7.044894,17.16328,0.007197496,6.0
14325,26/10/2018 19:20,1.00056,80.5416,-0.03516834,13.14787,0.06133144,3.542946,1.601499,317.1492,4.379917,18.3,7.030133,19.6636,5.546111e-05,6.0
14326,26/10/2018 19:40,0.1290725,9.049145,-0.001307,13.19724,0.07507599,1.639408,0.1047657,0.0,4.38,18.26774,7.041415,19.94029,0.0,6.0
14327,26/10/2018 20:00,0.0,0.0,0.004308335,12.81254,0.0,0.03359658,0.06557965,0.0,4.368989,18.2,7.050199,20.36108,0.0,6.0
14328,26/10/2018 20:20,0.0,0.0,0.03811775,12.3126,0.0,0.011661,0.07148318,0.0,3.886219,18.2,7.050065,20.32763,0.0,6.0
14329,26/10/2018 20:40,19.20628,1543.199,0.05364159,12.08964,0.0,0.04,0.25539,275.5295,3.510414,18.2,7.050336,20.18242,0.0,6.0
14330,26/10/2018 21:00,177.6703,15089.39,5.575179,9.119388,0.2510525,2.100445,0.06945835,0.0,3.90266,18.2,7.071027,19.55052,0.0,6.0
14331,26/10/2018 21:20,51.84318,4123.112,5.118708,6.833303,0.474404,3.413764,0.4811676,2772.387,4.169212,18.2,7.138119,18.63673,0.0,6.0
14332,26/10/2018 21:40,3.265174,246.9706,2.075662,8.567678,0.460779,3.728008,1.539565,3650.834,4.190233,18.2,7.088567,18.93382,0.0,6.0
14333,26/10/2018 22:00,0.880445,60.65878,0.1558096,11.09062,0.3365911,3.73688,2.458707,242.2216,4.19,18.2,7.053885,19.58816,0.0,6.0
14334,26/10/2018 22:20,0.0,0.0,-0.001875835,11.56938,0.2253506,2.678447,1.056423,0.0,4.19,18.2,7.041637,19.37877,0.0,6.0
14335,26/10/2018 22:40,0.0,0.0,-0.0007925,11.47365,0.0,0.04,0.5165464,0.0,4.186493,18.2,7.070798,19.76201,0.0,6.0
14336,26/10/2018 23:00,0.0,0.0,0.001505585,10.87521,0.0,0.04,0.2806581,0.0,4.103087,18.19433,7.070134,20.13768,0.0,6.0
14337,26/10/2018 23:20,0.0,0.0,0.01471891,10.55015,0.0,0.04,0.1455607,1.419568,3.612764,18.10835,7.070024,18.98303,0.0,6.0
14338,26/10/2018 23:40,25.40903,2341.032,0.0,8.911906,0.1744848,2.374519,0.4614264,547.4052,3.514068,18.19649,7.059987,18.20025,0.0,6.0
14339,27/10/2018 00:00,140.418,13190.25,2.923391,6.093025,0.2724598,3.87454,0.05862701,0.0,3.791988,18.2,7.036687,18.6323,0.0,6.0
14340,27/10/2018 00:20,67.55749,6385.223,5.57603,4.221261,0.4538369,3.273537,0.4662275,2977.819,4.136715,18.2,7.171069,18.40624,0.0,6.0
14341,27/10/2018 00:40,4.388764,377.7044,2.282284,6.361732,0.5632146,4.039823,1.393559,3786.748,4.159432,18.2,7.110628,17.72725,0.0,6.0
14342,27/10/2018 01:00,1.392564,108.2681,0.2264813,9.182219,0.3532061,3.98179,2.199478,519.7842,4.156418,18.2,7.080001,19.17954,0.0,6.0
14343,27/10/2018 01:20,0.12886,10.75916,0.0,9.645842,0.3693115,4.489655,0.3605903,0.0,4.150001,18.2,7.083879,19.68612,0.0,6.0
14344,27/10/2018 01:40,0.2597177,20.61414,0.0,9.571863,0.1604295,0.3219669,0.07899169,0.0,4.134567,18.13029,7.099999,19.85458,0.0,6.0
14345,27/10/2018 02:00,0.0,0.0,0.0,9.178192,0.0,0.03316665,0.08704667,0.0,3.704904,18.1,7.099999,19.81937,0.0,6.0
14346,27/10/2018 02:20,2.368312,231.0395,0.004280665,8.051233,0.1069375,1.239957,0.3798365,547.274,3.5,18.16114,7.094723,18.27089,0.0,6.0
14347,27/10/2018 02:40,16.72453,1618.729,0.0,6.553233,0.2742723,4.610085,0.5098122,275.4735,3.508244,18.2,7.080001,19.09595,0.0,6.0
14348,27/10/2018 03:00,42.74155,4187.839,0.5743107,5.622818,0.446628,4.433902,0.06528892,0.0,3.610268,18.19588,6.999162,18.67803,0.0,6.0
14349,27/10/2018 03:20,15.84426,1458.224,1.338144,4.60412,0.1659044,4.152406,1.41162,2661.647,3.707057,18.10866,7.084486,18.23538,0.0,6.0
14350,27/10/2018 03:40,1.768427,137.1234,0.1019541,6.427362,0.3299874,4.278609,2.459953,518.5317,3.71,18.1,7.070218,19.05276,0.0,6.0
14351,27/10/2018 04:00,0.1290155,9.76881,0.0,6.606664,0.2447714,4.292639,0.6158608,0.0,3.71,18.14961,7.070001,19.81584,0.0,6.0
14352,27/10/2018 04:20,0.0,0.0,0.0,6.2108,0.0107585,2.854269,0.03509516,0.0,3.702255,18.14845,7.077915,20.154,0.0,6.0
14353,27/10/2018 04:40,0.0,0.0,0.0,6.22896,0.0,0.04,0.064229,0.0,3.612373,18.1,7.10025,20.29385,0.0,6.0
14354,27/10/2018 05:00,1.887805,160.438,0.001104,4.91433,0.2008012,3.434589,0.4655334,549.5807,3.502295,18.1,7.085322,18.29441,0.0,6.0
14355,27/10/2018 05:20,1.943342,147.334,0.002632665,4.337541,0.2524465,4.579983,0.6743011,546.1163,3.51,18.1,7.075626,19.12117,0.0,6.0
14356,27/10/2018 05:40,18.26287,1756.935,0.0,4.379851,0.1245644,4.540586,0.9237844,277.6335,3.519189,18.1,7.070277,17.90079,0.0,6.0
14357,27/10/2018 06:00,44.22022,4211.692,0.6490853,3.921662,0.370193,4.266557,0.06529881,0.0,3.627242,18.08829,7.054804,18.66773,0.0,6.0
14358,27/10/2018 06:20,17.37244,1633.819,1.309645,3.39206,0.4233869,3.988306,1.807394,2455.513,3.717907,18.0,7.085352,17.7367,0.0,6.0
14359,27/10/2018 06:40,0.7580885,57.51677,0.03868758,5.324997,0.2746399,4.230451,2.462934,298.1125,3.719884,18.0,7.060277,18.18327,0.0,6.0
14360,27/10/2018 07:00,0.250195,19.72583,0.0019215,5.38461,0.2933457,4.188713,0.4930998,0.0,3.720001,18.0,7.070001,19.59776,0.0,6.0
14361,27/10/2018 07:20,0.456519,36.65825,0.012063,5.169889,0.2197116,0.7117617,0.08039263,0.0,3.711763,18.0,7.077915,20.01184,0.0,6.0
14362,27/10/2018 07:40,0.156374,7.907481,0.0,5.127422,0.0,0.05027616,0.07668716,0.0,3.614944,17.93512,7.099999,19.87161,0.0,6.0
14363,27/10/2018 08:00,0.8876017,70.59612,0.06965758,3.917031,0.0754501,3.232188,0.2231794,357.0331,3.51,17.98479,7.071085,18.41552,0.0,6.0
14364,27/10/2018 08:20,0.704172,47.26774,0.3624906,3.095582,0.2261802,4.391706,0.240393,356.1609,3.51,18.0,7.060156,19.35597,0.0,6.0
14365,27/10/2018 08:40,429.7393,31159.71,0.215953,2.920935,0.1214033,4.148572,0.9210891,1194.612,3.854889,17.86449,7.060434,17.63811,0.0,6.0
14366,27/10/2018 09:00,255.2209,16940.26,3.190958,4.58934,0.3721869,2.877348,1.919722,3357.557,5.141146,17.19995,7.076473,16.83246,0.003129197,6.0
14367,27/10/2018 09:20,31.56457,2048.195,2.817645,7.494909,0.8285106,2.390324,1.85522,2002.348,5.508269,17.15915,7.045742,16.34899,0.01274462,6.0
14368,27/10/2018 09:40,0.0,0.0,0.1992989,9.272688,1.002628,1.368536,0.04940372,0.0,5.510001,17.1,6.949916,19.27886,0.0,6.0
14369,27/10/2018 10:00,0.0,0.0,0.0,9.351089,0.5185897,0.04507767,0.03896192,0.0,5.498429,17.01433,6.949998,19.8376,0.0,6.0
14370,27/10/2018 10:20,0.2586687,19.98195,0.0,9.007108,0.3727457,0.04,0.06185126,0.0,5.489999,17.07811,6.949998,19.54121,0.0,6.0
14371,27/10/2018 10:40,0.0,0.0,0.0,8.881845,0.32,0.04,0.08614193,0.0,4.785252,17.09716,6.949998,18.98351,0.0,6.0
14372,27/10/2018 11:00,0.0,0.0,0.1880343,8.597664,0.32,0.04046884,0.09076536,0.0,3.43978,17.0,6.950155,18.90843,0.0,6.0
14373,27/10/2018 11:20,626.6452,51246.05,1.684627,7.841783,0.2800339,0.73657,1.379492,3617.425,4.555774,16.56273,6.96466,17.77613,0.1114487,6.0
14374,27/10/2018 11:40,240.5849,16999.36,5.42427,7.268891,0.4198238,2.472221,1.804764,3641.556,5.599472,16.38497,7.040884,17.11483,0.06899114,6.0
14375,27/10/2018 12:00,3.219299,173.6444,3.101339,9.614884,0.8413014,2.531379,1.965031,2292.045,5.750404,16.3,6.948305,16.15335,0.04707258,6.0
14376,27/10/2018 12:20,0.3023625,10.57183,0.08036113,12.15901,0.6186987,2.692993,1.253014,528.5096,5.75,16.3,6.838696,18.66943,0.003341644,6.0
14377,27/10/2018 12:40,0.2576494,11.32427,-0.0001535,12.85204,0.049555,1.338844,0.04048426,0.0,5.75,16.3,6.839999,18.9896,0.0,6.0
14378,27/10/2018 13:00,0.1285342,5.032733,0.0,12.89279,0.0,0.04,0.05199225,0.0,5.743012,16.2829,6.840201,19.20271,0.0,6.0
14379,27/10/2018 13:20,0.2592499,9.789124,0.0,12.66979,0.0,0.04,0.06532417,0.0,5.739999,16.25817,6.842168,19.13679,0.0,6.0
14380,27/10/2018 13:40,0.12886,4.588972,0.0,12.32217,0.0,0.04,0.08413528,0.0,5.420031,16.2326,6.850268,19.57733,0.0,6.0
14381,27/10/2018 14:00,0.2667916,15.04909,0.0,12.11862,0.0,0.04,0.09827012,19.90946,3.591328,16.21111,6.86,18.51996,0.0,6.0
14382,27/10/2018 14:20,499.3976,28680.61,0.495686,10.49809,0.1280477,2.864078,1.537181,3824.006,4.372764,16.07427,6.894099,18.1033,0.0,6.0
14383,27/10/2018 14:40,138.0182,7529.841,1.335553,9.41919,0.5399955,2.690852,2.090787,2484.917,4.996109,15.99457,6.946431,18.7584,0.0,6.0
14384,27/10/2018 15:00,0.8811539,37.41475,0.1963504,11.13678,0.3006469,2.93614,1.301035,341.913,5.069743,15.9,6.890579,19.07417,0.0,6.0
14385,27/10/2018 15:20,0.2591933,12.35318,0.0,11.02165,0.2675284,2.260359,0.02164442,0.0,5.069734,15.9,6.89,19.33483,0.0,6.0
14386,27/10/2018 15:40,0.12869,5.860244,0.0,11.01204,0.0,0.04,0.03129242,0.0,5.059999,15.9,6.900218,19.49502,0.0,6.0
14387,27/10/2018 16:00,0.2573941,11.8152,0.0,10.7244,0.0,0.04159759,0.047997,0.0,5.058408,15.9,6.910001,19.68115,0.0,6.0
14388,27/10/2018 16:20,0.0,0.0,0.0,10.46709,0.01785583,0.04051141,0.08857577,0.0,3.926762,15.9,6.910653,19.80945,0.0,6.0
14389,27/10/2018 16:40,0.0,0.0,0.0,10.02153,0.07000001,0.03,0.06965926,2.463207,3.349267,15.9,6.910757,19.33827,0.0,6.0
14390,27/10/2018 17:00,15.01262,648.7589,0.0,7.561238,0.2542264,3.882842,0.5624648,546.7751,3.303466,15.9,6.925114,18.65439,0.0,6.0
14391,27/10/2018 17:20,272.3185,17705.62,1.20182,6.214388,0.4971346,3.380565,0.07132421,0.0,3.803699,15.9,7.00281,18.8992,0.0,6.0
14392,27/10/2018 17:40,126.0371,8089.418,2.753363,4.927927,0.4574481,3.775456,0.5408046,2571.613,4.39444,15.89949,7.006806,18.65804,0.0,6.0
14393,27/10/2018 18:00,3.632736,189.9062,0.9801576,6.467866,0.4839781,3.736456,1.937706,2554.625,4.447168,15.89858,6.967748,17.96274,0.0,6.0
14394,27/10/2018 18:20,2.019797,126.9124,0.001702835,8.38381,0.06351925,3.628838,1.493581,367.5009,4.449414,15.9,6.902002,18.92294,0.0,6.0
14395,27/10/2018 18:40,0.0,0.0,0.0,8.333751,0.08661074,2.006574,0.06895631,0.0,4.45,15.89025,6.914716,19.63866,0.0,6.0
14396,27/10/2018 19:00,0.2583717,17.50546,0.0,8.063108,0.0,0.03426916,0.0829934,0.0,4.447201,15.8,6.929999,19.74457,0.0,6.0
14397,27/10/2018 19:20,0.2492202,20.00513,0.0,7.635211,0.0,0.03130249,0.08245268,0.0,4.111245,15.8,6.929999,19.76635,0.0,6.0
14398,27/10/2018 19:40,0.549165,37.72727,0.0,7.375928,0.028995,0.03,0.09014475,171.2888,3.570924,15.77573,6.929999,19.3887,0.0,6.0
14399,27/10/2018 20:00,49.64847,3787.723,0.0,5.214004,0.5385075,3.418128,0.4992495,377.6459,3.52204,15.87633,6.929999,19.37773,0.0,6.0
14400,27/10/2018 20:20,323.0656,28273.78,3.325288,4.291595,0.2720424,3.236716,0.06089683,0.0,4.170603,15.9,7.038455,18.96682,0.0,6.0
14401,27/10/2018 20:40,146.7935,12931.06,4.948409,2.670594,0.2224508,3.10513,0.4497238,2774.64,4.894967,15.95288,7.089128,18.24649,0.0,6.0
14402,27/10/2018 21:00,6.258051,442.1286,3.355386,3.979954,0.3491185,3.042052,1.355408,3962.632,4.955859,16.0,7.037202,17.47499,0.0,6.0
14403,27/10/2018 21:20,2.388781,127.6926,0.3080842,7.633757,0.5043767,3.223862,2.093167,2023.192,4.953864,16.0,6.916907,16.98209,0.0,6.0
14404,27/10/2018 21:40,1.378474,62.78448,0.0,8.994013,0.1828289,3.261999,1.238057,145.3183,4.958681,16.0,6.89,19.14169,0.0,6.0
14405,27/10/2018 22:00,0.1289448,5.494567,0.0,8.981694,0.038395,0.9280941,0.05581958,0.0,4.949999,15.96485,6.904517,19.56629,0.0,6.0
14406,27/10/2018 22:20,0.0,0.0,0.0,8.666451,0.0,0.04205875,0.07472511,0.0,4.875296,15.9,6.910001,19.33363,0.0,6.0
14407,27/10/2018 22:40,0.0,0.0,0.0,8.375661,0.0,0.04,0.08287393,0.0,4.074607,15.9,6.910001,19.55703,0.0,6.0
14408,27/10/2018 23:00,226.6436,12753.36,0.0,7.940276,0.0,0.04205917,0.2874706,946.0965,3.660372,15.90976,6.910001,19.33458,0.0,6.0
14409,27/10/2018 23:20,197.6801,10925.8,1.73356,5.821158,0.2707483,2.081023,1.885065,3176.365,4.487808,15.82782,6.971742,18.08439,0.0,6.0
14410,27/10/2018 23:40,38.0405,2071.041,0.4719525,7.526426,0.2910587,3.062462,2.315703,1386.125,4.793336,15.7,6.908139,19.00338,0.0,6.0
14411,28/10/2018 00:00,0.01637665,0.1554786,0.0,8.141893,0.1539637,3.261355,0.621911,0.0,4.800001,15.7,6.88,19.70472,0.0,6.0
14412,28/10/2018 00:20,0.8725592,40.62562,0.0,8.041392,0.001710915,0.1208055,0.219678,0.0,4.800001,15.61678,6.909269,19.7219,0.0,6.0
14413,28/10/2018 00:40,0.6215965,28.39717,0.0,7.443569,0.0,0.04,0.1043892,0.0,4.793071,15.6,6.910001,19.68345,0.0,6.0
14414,28/10/2018 01:00,0.1290018,6.751994,0.0,7.167927,0.04582841,0.03490008,0.06164107,0.0,4.624121,15.58454,6.910001,19.72737,0.0,6.0
14415,28/10/2018 01:20,0.0,0.0,0.0,6.592298,0.01751808,0.06829685,0.05999999,0.0,3.434925,15.5,6.910001,19.81975,0.0,6.0
14416,28/10/2018 01:40,0.9207876,58.43098,0.0,4.717463,0.1514859,2.512559,0.2363131,495.3764,3.3,15.61832,6.910001,18.37729,0.0,6.0
14417,28/10/2018 02:00,1.68646,121.2669,0.255254,4.691265,0.08093426,4.172856,2.46122,567.9528,3.890498,15.5,6.898234,17.97157,0.0,6.0
14418,28/10/2018 02:20,0.1917885,14.06891,0.0,4.988772,0.06397665,4.247256,0.6056882,0.0,3.89,15.5,6.89,19.62746,0.0,6.0
14419,28/10/2018 02:40,0.1293275,9.973888,0.0,4.690263,0.00321358,2.149026,0.0256645,0.0,3.89,15.52482,6.899508,19.47294,0.0,6.0
14420,28/10/2018 03:00,0.382869,28.92807,0.0,4.544076,0.0,0.04,0.05618791,0.0,3.801404,15.5,6.910001,19.7772,0.0,6.0
14421,28/10/2018 03:20,0.5085983,46.66817,0.0,3.514579,0.06173085,1.124,0.2559536,274.4821,3.50731,15.5,6.910001,19.22718,0.0,6.0
14422,28/10/2018 03:40,1.267295,122.6655,0.0,1.932712,0.1913763,4.633374,0.6141586,549.0107,3.5,15.5,6.910001,18.4427,0.0,6.0
14423,28/10/2018 04:00,298.2034,27168.07,0.0,1.909106,0.2877129,4.686596,0.9383852,1080.265,3.684328,15.5,6.895507,18.29452,0.0,6.0
14424,28/10/2018 04:20,459.4608,35069.14,5.445212,4.830112,0.3775501,2.053233,1.806162,3051.294,5.113036,15.40592,7.071385,17.39532,0.0,6.0
14425,28/10/2018 04:40,64.97318,4025.416,3.786758,6.874968,0.6799501,2.225943,1.979907,2578.592,5.81338,15.29299,7.013988,16.56275,0.00196143,6.0
14426,28/10/2018 05:00,1.009169,34.36793,0.5575565,9.151209,0.7848433,2.611548,1.044946,589.663,5.809826,15.29726,6.850213,16.79203,0.001874311,6.0
14427,28/10/2018 05:20,0.130475,4.441457,0.0,9.684839,0.5020422,0.1506491,0.02684574,0.0,5.806617,15.23472,6.820001,18.4894,0.0,6.0
14428,28/10/2018 05:40,0.1292,4.42728,0.0,9.295408,0.3119713,0.04052783,0.03368084,0.0,5.800001,15.2,6.820001,18.86135,0.0,6.0
14429,28/10/2018 06:00,0.1212135,4.179352,0.0,9.002125,0.27,0.03,0.05927992,0.0,5.800001,15.2,6.820001,19.13302,0.0,6.0
14430,28/10/2018 06:20,0.2587824,8.717264,0.0,8.683129,0.27,0.03,0.07000001,0.0,5.792364,15.2,6.820001,19.42718,0.0,6.0
14431,28/10/2018 06:40,0.3783335,12.11425,0.0,8.510896,0.27,0.03950784,0.07108584,0.0,5.789171,15.2,6.820001,19.19907,0.0,6.0
14432,28/10/2018 07:00,0.250195,7.857676,0.0,8.319052,0.27,0.04081734,0.09000002,0.0,5.571054,15.2,6.820001,19.36978,0.0,6.0
14433,28/10/2018 07:20,0.0,0.0,0.0,8.124326,0.2139809,0.031402,0.09000002,0.0,4.251141,15.2,6.820001,19.85932,0.0,6.0
14434,28/10/2018 07:40,278.6653,17042.18,0.4778796,6.282837,0.3239849,1.287162,0.09101677,0.0,3.814682,15.11926,6.805747,19.91712,0.0,6.0
14435,28/10/2018 08:00,85.22278,5414.549,1.293364,4.002645,0.2924173,2.978384,0.9734639,1356.393,4.289633,14.8067,6.861442,17.42338,0.0,6.0
14436,28/10/2018 08:20,1.26024,74.21578,0.035062,5.415516,0.2206362,3.608011,2.237187,1099.461,4.331928,14.7,6.824739,17.07416,0.0,6.0
14437,28/10/2018 08:40,0.5079931,39.04369,0.0,6.192501,0.09801739,3.675863,1.644576,98.08131,4.330001,14.7,6.800002,19.04854,0.0,6.0
14438,28/10/2018 09:00,0.3868347,30.46095,0.0,6.02758,0.173002,1.914096,0.1605956,0.0,4.330001,14.7,6.800002,19.40642,0.0,6.0
14439,28/10/2018 09:20,0.88107,72.98618,0.0,5.894366,0.0057596,0.05579288,0.09328426,0.0,4.330001,14.61392,6.819404,19.45273,0.0,6.0
14440,28/10/2018 09:40,0.0,0.0,0.0,5.689622,0.0,0.045722,0.09019891,0.0,4.0138,14.6,6.820001,19.86966,0.0,6.0
14441,28/10/2018 10:00,1.387685,196.8979,0.0,5.383799,0.0,0.04103399,0.2473393,273.9113,3.534599,14.62483,6.820001,19.33937,0.0,6.0
14442,28/10/2018 10:20,1.530234,228.293,0.0,3.534742,0.2050378,4.687235,0.6354337,511.9948,3.50186,14.7,6.815536,18.15292,0.0,6.0
14443,28/10/2018 10:40,224.7732,40833.02,2.206078,3.528424,0.291352,4.029799,0.3093597,3.50536,3.914606,14.7,6.83314,19.1347,0.0,6.0
14444,28/10/2018 11:00,79.68199,15158.98,6.009474,3.008021,0.3754933,3.135066,0.9145404,2085.434,4.309579,14.70683,6.942924,18.13013,0.0,6.0
14445,28/10/2018 11:20,2.720613,388.5198,3.888994,5.109096,0.4781651,3.601254,1.949752,2592.925,4.349705,14.8,6.886105,16.9157,0.001508769,6.0
14446,28/10/2018 11:40,2.885902,431.0137,0.8508002,8.050077,0.5916222,3.704882,1.482228,1281.669,4.349732,14.8,6.783873,17.97277,0.000894945,6.0
14447,28/10/2018 12:00,0.130135,18.42124,0.0,9.164691,0.4304159,3.691581,0.03,0.0,4.349999,14.8,6.739999,19.37373,0.0,6.0
14448,28/10/2018 12:20,0.3712441,47.68597,0.000813335,9.246756,0.03955015,0.165014,0.04933467,0.0,4.349999,14.76027,6.759316,19.65896,0.0,6.0
14449,28/10/2018 12:40,0.0,0.0,0.01296206,9.159622,0.0665455,0.02156366,0.06937318,0.0,4.301584,14.7,6.760001,19.43092,0.0,6.0
14450,28/10/2018 13:00,0.1288456,16.75593,0.008291936,8.996275,0.0,0.0,0.09000002,0.0,3.826504,14.7,6.760001,19.44612,0.0,6.0
14451,28/10/2018 13:20,33.274,4763.534,0.0,8.643316,0.0,0.0,0.09000002,0.0,3.574747,14.7,6.762183,19.81773,0.0,6.0
14452,28/10/2018 13:40,176.824,26399.39,3.206524,6.860949,0.07530925,1.200065,0.09000002,0.0,3.917515,14.85892,6.873085,19.48008,0.0,6.0
14453,28/10/2018 14:00,51.05386,7582.543,6.753388,4.29347,0.1741513,2.799141,0.8267891,2774.574,4.197364,14.98596,7.005008,18.84138,0.0,6.0
14454,28/10/2018 14:20,2.569147,274.6244,2.981149,6.628531,0.4793147,3.328808,1.861242,3298.589,4.219859,15.01183,6.892144,17.58111,0.0,6.0
14455,28/10/2018 14:40,2.648728,307.856,0.334115,9.613649,0.4635399,3.825407,2.194291,1570.006,4.2177,15.1,6.812275,18.59316,0.0,6.0
14456,28/10/2018 15:00,0.3630917,43.00321,0.0,10.73809,0.053694,3.874874,1.032478,12.3301,4.21,15.1,6.79,19.36235,0.0,6.0
14457,28/10/2018 15:20,0.3822565,38.63378,0.0,10.53017,0.01240959,2.984857,0.03555383,0.0,4.21,15.08092,6.793696,19.75435,0.0,6.0
14458,28/10/2018 15:40,0.25047,24.95999,0.00037275,10.78295,0.0,0.03,0.059171,0.0,4.21,15.0,6.809999,19.59846,0.0,6.0
14459,28/10/2018 16:00,0.128775,14.49236,0.0,10.81393,0.0,0.03,0.07726918,0.0,4.045874,15.0,6.809999,19.92793,0.0,6.0
14460,28/10/2018 16:20,87.4621,11559.51,0.0,10.14826,0.0,0.2273935,0.08970086,0.0,3.583947,15.0,6.812076,19.99019,0.0,6.0
14461,28/10/2018 16:40,163.253,22998.53,2.543153,7.713119,0.1062223,2.73242,0.08285018,0.0,4.053736,15.18284,6.895479,19.80767,0.0,6.0
14462,28/10/2018 17:00,56.85976,7869.888,5.539618,4.29626,0.2960579,3.297381,0.5862422,2977.269,4.331891,15.33077,6.997683,18.56812,0.0,6.0
14463,28/10/2018 17:20,4.508683,575.6156,2.607826,6.729712,0.2172314,3.62573,1.494485,3785.977,4.349355,15.4,6.933434,17.82622,0.0,6.0
14464,28/10/2018 17:40,1.653787,212.029,0.1939133,9.630963,0.6259997,3.71,2.338043,1465.038,4.349494,15.4,6.86711,18.81622,0.0,6.0
14465,28/10/2018 18:00,0.5096384,61.3221,0.0,10.54755,0.4332801,3.630454,1.442359,0.0,4.349999,15.4,6.849999,19.444,0.0,6.0
14466,28/10/2018 18:20,0.4435867,49.18316,0.0,10.54058,0.036374,0.2532204,0.6094283,0.0,4.349999,15.36201,6.877889,19.44704,0.0,6.0
14467,28/10/2018 18:40,0.2019175,24.29559,0.0003735,10.4574,0.0,0.0,0.3394992,0.0,4.294559,15.3,6.88,19.66511,0.0,6.0
