,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
14468,28/10/2018 19:00,0.0,0.0,0.0,10.61144,0.0,0.0,0.1962438,0.0,3.737605,15.3,6.88,19.48669,0.0,6.0
14469,28/10/2018 19:20,58.84481,8104.265,0.2809882,9.73955,0.0320361,0.557098,0.2678441,273.6786,3.539711,15.30923,6.905257,18.25294,0.0,6.0
14470,28/10/2018 19:40,152.4033,19689.34,3.825807,5.965947,0.252873,2.995833,0.06008209,0.0,3.890684,15.46689,7.060677,19.0781,0.0,6.0
14471,28/10/2018 20:00,49.58489,6377.285,5.363869,3.895924,0.6243227,3.30269,0.6464926,3384.676,4.204437,15.55146,7.05242,18.57344,0.0,6.0
14472,28/10/2018 20:20,6.783554,729.5055,2.101266,6.67714,0.5577028,3.861315,1.550206,3770.875,4.211642,15.6,6.963448,18.02783,0.0,6.0
14473,28/10/2018 20:40,5.148189,584.4874,0.0,9.452176,0.4812216,3.833364,2.269089,834.2528,4.219503,15.62337,6.910001,18.01191,0.0,6.0
14474,28/10/2018 21:00,0.6297333,68.34898,0.0,9.779207,0.2729694,3.685087,0.5228409,0.0,4.22,15.69573,6.90854,19.37348,0.0,6.0
14475,28/10/2018 21:20,0.4212142,41.39651,0.00060225,9.711005,0.08615121,0.2677056,0.06006489,0.0,4.22,15.6497,6.927778,19.37062,0.0,6.0
14476,28/10/2018 21:40,0.08742251,11.27891,0.0031525,9.590162,0.0,0.0,0.06653741,0.0,4.196863,15.6,6.929999,19.71117,0.0,6.0
14477,28/10/2018 22:00,0.0,0.0,0.0,9.495779,0.0,0.0,0.09430127,0.0,3.742744,15.6,6.929999,19.79617,0.0,6.0
14478,28/10/2018 22:20,87.42812,12158.76,0.5673535,8.365515,0.052977,0.5141725,0.2884908,274.5128,3.555295,15.61452,6.949804,19.32347,0.0,6.0
14479,28/10/2018 22:40,128.3042,19023.59,3.860647,4.479028,0.1729487,3.034067,0.07000001,0.0,3.993364,15.73045,7.030385,19.08402,0.0,6.0
14480,28/10/2018 23:00,29.92584,4433.775,3.804298,2.751355,0.4025709,3.573678,0.7053008,3587.68,4.168743,15.83172,7.03,18.48838,0.0,6.0
14481,28/10/2018 23:20,4.085597,523.2764,1.350333,5.762723,0.3884384,3.700052,1.760073,3099.527,4.177019,15.9,6.978496,18.07053,0.0,6.0
14482,28/10/2018 23:40,2.519753,283.8882,0.0,8.235426,0.2726183,3.88372,1.887953,464.049,4.170783,15.9,6.96,18.51607,0.0,6.0
14483,29/10/2018 00:00,0.880474,96.60716,0.0,8.021208,0.3407484,4.022038,0.2121004,0.0,4.169999,15.9,6.94641,19.28566,0.0,6.0
14484,29/10/2018 00:20,0.6389551,71.60406,0.0,7.899629,0.03295815,0.5336036,0.06165282,0.0,4.169999,15.77853,6.967881,19.60192,0.0,6.0
14485,29/10/2018 00:40,0.4342941,49.11594,0.0,7.568397,0.0,0.641482,0.05970332,0.0,4.169999,15.78544,6.97,19.78216,0.0,6.0
14486,29/10/2018 01:00,0.7209845,90.06369,0.0,7.291185,0.0,0.4499615,0.0699196,0.0,4.169999,15.75761,6.97,19.75734,0.0,6.0
14487,29/10/2018 01:20,0.0,0.0,0.0,6.79675,0.0,0.6896359,0.07197776,0.0,3.843007,15.7,6.970304,19.96258,0.0,6.0
14488,29/10/2018 01:40,1.008385,124.7246,0.0,5.33462,0.0,2.766767,0.2167344,273.8962,3.507069,15.74787,6.97,19.65,0.0,6.0
14489,29/10/2018 02:00,76.5462,11289.86,0.6791183,2.971838,0.1281204,4.481271,0.1693973,189.0,3.601701,15.8252,6.957382,19.4641,0.0,6.0
14490,29/10/2018 02:20,74.08766,11289.71,3.358805,1.467915,0.03232048,3.939697,0.3679635,1755.2,3.88051,15.9,7.034928,19.08578,0.0,6.0
14491,29/10/2018 02:40,2.082563,242.68,1.874945,2.876948,0.34387,4.1653,1.70718,3148.68,3.94,15.9,7.014226,19.31071,0.0,6.0
14492,29/10/2018 03:00,2.136801,254.836,0.09302235,5.725083,0.182146,4.242591,1.896586,537.3804,3.937857,15.9,6.980001,19.43314,0.0,6.0
14493,29/10/2018 03:20,0.6371948,83.57401,0.00090225,5.780177,0.07128606,3.97459,0.1591695,0.0,3.94,15.9,6.961412,19.65139,0.0,6.0
14494,29/10/2018 03:40,0.6463115,82.32475,0.0,5.353112,0.1623931,1.573972,0.04827674,0.0,3.939283,15.86857,6.968586,19.64224,0.0,6.0
14495,29/10/2018 04:00,0.0,0.0,0.0,5.444398,0.001708,0.07641019,0.07000001,0.0,3.796785,15.8,6.992174,19.64738,0.0,6.0
14496,29/10/2018 04:20,0.3939655,44.75668,0.0,4.80419,0.0,0.07000001,0.07393359,2.559619,3.522373,15.80591,7.0,19.7256,0.0,6.0
14497,29/10/2018 04:40,1.902756,245.8631,0.0,3.399951,0.1239227,2.06765,0.4538288,546.7726,3.500955,15.89586,6.987123,18.66692,0.0,6.0
14498,29/10/2018 05:00,55.14939,7231.596,0.8043286,1.696678,0.2188769,4.534228,0.08394819,0.0,3.595697,15.9,6.93734,19.32809,0.0,6.0
14499,29/10/2018 05:20,49.91189,6750.212,2.021723,1.374257,0.09371555,3.972633,0.7255448,2032.533,3.763441,15.9,7.00806,18.64952,0.0,6.0
14500,29/10/2018 05:40,1.510951,153.8852,0.8447469,3.110102,0.3878369,4.292323,2.265918,1380.505,3.79296,15.9,6.982831,17.75502,0.0,6.0
14501,29/10/2018 06:00,1.884486,185.5163,0.0,4.579254,0.2018233,4.368348,1.125209,40.84978,3.791941,15.9,6.971967,19.46109,0.0,6.0
14502,29/10/2018 06:20,0.7812901,85.02095,0.001873835,3.98667,0.1568698,3.567359,0.04212348,0.0,3.79,15.9,6.966798,19.72969,0.0,6.0
14503,29/10/2018 06:40,0.480901,52.58988,0.0,4.13035,0.0,0.04,0.07647359,0.0,3.79,15.81415,6.989999,19.75841,0.0,6.0
14504,29/10/2018 07:00,0.1292,13.22216,0.0,3.892467,0.0,0.04,0.07148017,0.0,3.613715,15.8,7.002134,19.71577,0.0,6.0
14505,29/10/2018 07:20,1.147413,139.6259,0.0,2.570636,0.005829835,3.894302,0.4498352,549.5734,3.50124,15.88324,6.989898,18.84758,0.0,6.0
14506,29/10/2018 07:40,1.646506,200.7371,0.0,1.699484,0.01316724,5.229018,0.6790361,548.7247,3.5022,15.9,6.981432,17.67732,0.0,6.0
14507,29/10/2018 08:00,224.5175,38941.56,3.919808,2.119713,0.06968684,3.423229,0.2266093,0.0,3.88577,15.9,7.017642,19.37902,0.0,6.0
14508,29/10/2018 08:20,74.17809,14936.9,6.164869,1.748197,0.06141363,3.303609,0.737231,2277.343,4.296656,15.9,7.111104,17.35353,0.0,6.0
14509,29/10/2018 08:40,3.652169,650.8405,3.529631,3.772747,0.4783739,3.648502,1.953365,3065.481,4.33155,15.9,7.036148,16.65059,0.0,6.0
14510,29/10/2018 09:00,3.388551,615.4923,0.61806,7.63686,0.6634663,3.743073,2.110612,1639.182,4.335516,15.9,6.949752,17.25906,0.0,6.0
14511,29/10/2018 09:20,0.1284635,23.59801,0.1339119,9.512057,0.146215,3.704552,1.340098,32.9469,4.330836,15.9,6.929916,18.87388,0.0,6.0
14512,29/10/2018 09:40,1.133398,210.7403,0.4921237,9.561654,0.2053479,2.135934,0.1235705,0.0,4.330001,15.9,6.938264,19.36644,0.0,6.0
14513,29/10/2018 10:00,0.6376581,113.2941,0.5233747,9.700733,0.0,0.04,0.1150825,0.0,4.292397,15.83323,6.949998,19.3201,0.0,6.0
14514,29/10/2018 10:20,0.0,0.0,0.07532151,9.258034,0.0,0.1077197,0.09794772,0.0,3.762871,15.8,6.949998,19.40193,0.0,6.0
14515,29/10/2018 10:40,18.51438,3705.867,0.0,8.607317,0.0,0.04,0.1049599,59.62214,3.540434,15.81109,6.949998,18.92286,0.0,6.0
14516,29/10/2018 11:00,186.3517,38144.68,7.291888,5.53169,0.003337333,1.974085,0.08233941,0.0,3.891193,15.92791,7.03711,19.0827,0.0,6.0
14517,29/10/2018 11:20,76.00652,15174.99,9.798104,2.729523,0.3006645,3.371304,0.7702441,2568.186,4.253583,16.0,7.125409,18.05466,0.0,6.0
14518,29/10/2018 11:40,4.643622,761.7998,6.420189,4.886918,0.4858751,3.759325,1.78848,3432.415,4.279947,16.07199,7.058072,17.17593,0.008917699,6.0
14519,29/10/2018 12:00,3.7073,570.3876,3.020966,8.615038,0.6909446,3.812865,1.92779,3043.482,4.278049,16.1,6.971156,17.14323,0.02019625,6.0
14520,29/10/2018 12:20,2.815351,500.6007,0.5687631,12.084,0.5923675,3.871636,2.20542,1155.502,4.28,16.1,6.905173,17.63744,0.006669533,6.0
14521,29/10/2018 12:40,0.7502559,125.1508,0.08324139,13.29683,0.02530209,3.049032,0.6274891,0.0,4.28,16.1,6.892685,18.77599,0.0,6.0
14522,29/10/2018 13:00,0.7460205,129.4539,0.0744697,13.40439,0.02497016,0.6741945,0.04218332,0.0,4.28,16.06852,6.905731,19.10456,0.0,6.0
14523,29/10/2018 13:20,0.0,0.0,0.0,13.16278,0.0,0.005627,0.06157202,0.0,4.171836,16.00351,6.919999,19.28617,0.0,6.0
14524,29/10/2018 15:20,1.867537,308.4066,0.1005807,14.35775,0.2797895,3.922467,1.573896,201.2922,4.210732,16.3,6.913143,19.16976,7.91468e-05,6.0
14525,29/10/2018 15:40,0.2712348,46.12145,0.126427,14.5911,0.0,2.469917,0.0777301,0.0,4.21,16.3,6.917777,19.38691,0.0,6.0
14526,29/10/2018 16:00,0.0,0.0,0.04033275,14.6393,0.0,0.06151107,0.04706917,0.0,4.21,16.21327,6.930346,19.71505,0.0,6.0
14527,29/10/2018 16:20,0.0,0.0,0.0,14.18537,0.0,0.05999999,0.07935584,0.0,3.917844,16.2,6.931066,19.40516,0.0,6.0
14528,29/10/2018 16:40,19.19395,3976.149,0.0,13.40105,0.0,1.213246,0.265311,274.7101,3.523937,16.22437,6.929999,19.55816,0.0,6.0
14529,29/10/2018 17:00,208.586,44370.63,6.498487,9.990906,0.04291058,3.423861,0.08032474,0.0,3.934926,16.36178,7.019411,19.07207,0.0,6.0
14530,29/10/2018 17:20,63.90347,13523.27,9.776828,6.997912,0.3946325,3.348954,0.4216323,2773.97,4.277329,16.4,7.119166,18.41423,0.0,6.0
14531,29/10/2018 17:40,2.591031,508.3177,6.316201,8.955213,0.2904031,3.727842,1.201917,4069.152,4.303993,16.49846,7.072784,17.99987,0.00190235,6.0
14532,29/10/2018 18:00,2.937155,446.7968,3.107358,11.89026,0.5028745,3.81157,1.756462,3428.514,4.300917,16.5,6.998062,17.09596,0.02921723,6.0
14533,29/10/2018 18:20,2.876722,492.2747,0.6836302,14.95639,1.096432,3.827295,2.197888,1492.135,4.3,16.5,6.935563,17.35753,0.01527484,6.0
14534,29/10/2018 18:40,1.863493,332.3361,0.2949303,16.52259,0.08560534,3.778051,0.7330498,0.0,4.3,16.5,6.929999,19.11365,0.0,6.0
14535,29/10/2018 19:00,1.923783,308.3255,0.2509903,17.07014,0.0,1.386007,0.04322008,0.0,4.3,16.46547,6.955549,19.23085,0.0,6.0
14536,29/10/2018 19:20,0.3818282,37.70597,0.01857825,16.85565,0.0,0.05635585,0.08111475,0.0,4.250285,16.38469,6.97,19.27388,0.0,6.0
14537,29/10/2018 19:40,131.9103,10299.79,0.0,16.24035,0.0,0.07000001,0.117038,319.9734,3.739665,16.38491,6.968449,18.93954,0.0,6.0
14538,29/10/2018 20:00,700.3195,52345.28,1.788651,12.28588,0.1234797,1.655467,1.746636,3493.63,5.190531,15.26467,6.995552,17.69125,0.0,6.0
14539,29/10/2018 20:20,202.7322,13236.26,2.72206,10.17018,0.3580317,2.079308,1.967713,3018.494,6.363187,14.5721,7.009557,16.89692,0.0,6.0
14540,29/10/2018 20:40,2.006402,87.41232,0.8238748,12.00055,0.5600001,2.368889,0.5154017,313.0658,6.431532,14.38535,6.888344,18.62812,0.0,6.0
14541,29/10/2018 21:00,1.394905,39.01664,0.3041466,12.19734,0.4032179,0.8984283,0.02324433,0.0,6.429999,14.3,6.87,18.9552,0.0,6.0
14542,29/10/2018 21:20,0.2415982,7.696452,0.2673959,11.91869,0.2502398,0.05999999,0.03706984,0.0,6.429999,14.3,6.883345,18.90445,0.0,6.0
14543,29/10/2018 21:40,1.544071,57.03085,0.05502076,11.47204,0.24,0.05910349,0.05832651,0.0,6.429999,14.32382,6.87,18.77588,0.0,6.0
14544,29/10/2018 22:00,0.489989,18.64717,0.0,11.1953,0.24,0.04938585,0.07000001,0.0,6.427413,14.3,6.87,18.95294,0.0,6.0
14545,29/10/2018 22:20,0.3618751,15.36377,0.0,10.95868,0.24,0.04622602,0.07507826,0.0,5.852571,14.3,6.872092,19.21469,0.0,6.0
14546,29/10/2018 22:40,204.3781,7128.664,0.0,10.59783,0.1933729,0.1172586,0.124523,438.2325,3.805786,14.30665,6.88296,18.36582,0.01492869,6.0
14547,29/10/2018 23:00,566.5157,18653.57,0.6481087,7.210677,0.253916,1.320471,2.009073,2610.535,4.972177,13.76489,6.92188,17.3249,0.09619297,6.0
14548,29/10/2018 23:20,148.6547,5099.726,0.546368,6.197236,0.3184792,2.122435,2.174751,1452.479,5.831182,13.38555,6.934831,17.15167,0.01897188,6.0
14549,29/10/2018 23:40,0.3861694,11.38777,0.0,7.610301,0.1609237,2.508341,0.4577607,52.81493,5.870001,13.23139,6.830001,18.84422,0.000174216,6.0
14550,30/10/2018 00:00,0.8859108,31.84082,0.0,7.56952,0.0,0.9585686,0.02764449,0.0,5.870001,13.18304,6.830001,19.06927,0.0,6.0
14551,30/10/2018 00:20,0.25755,9.230207,0.0,7.364331,0.0,0.04564951,0.03148317,0.0,5.870001,13.18918,6.831115,19.42525,0.0,6.0
14552,30/10/2018 00:40,0.0,0.0,0.0,7.21366,0.0,0.05,0.03890834,0.0,5.867949,13.2,6.830001,19.66802,0.0,6.0
14553,30/10/2018 01:00,0.0,0.0,0.0,7.127007,0.0,0.04572343,0.06127917,0.0,5.859067,13.2,6.84195,19.63256,0.0,6.0
14554,30/10/2018 01:20,0.0,0.0,0.0,7.074162,0.0,0.04161025,0.07462268,0.0,5.180109,13.2,6.849999,19.42356,0.0,6.0
14555,30/10/2018 01:40,79.91205,4473.581,0.0,6.946221,0.0,0.04,0.08862515,0.0,3.469544,13.2,6.849999,19.32353,0.0,6.0
14556,30/10/2018 02:00,266.7944,15439.55,0.8832019,4.830331,0.1372733,1.869253,0.06860022,0.0,4.005143,13.29777,6.849999,19.49141,0.0,6.0
14557,30/10/2018 02:20,75.9931,4311.701,1.541837,3.297874,0.4455596,3.062499,1.189076,1767.457,4.457778,13.2,6.930359,18.30986,0.0,6.0
14558,30/10/2018 02:40,2.019719,96.74702,0.330768,4.425205,0.2225285,3.59688,2.339019,1162.107,4.487084,13.2,6.862878,16.65435,0.0,6.0
14559,30/10/2018 03:00,0.3720335,15.62666,0.0,5.20543,0.02280067,3.675655,1.422811,29.20977,4.48,13.2,6.820001,18.34473,0.0,6.0
14560,30/10/2018 03:20,0.2577481,10.3542,0.0,5.042505,0.1649927,2.920508,0.107209,0.0,4.48,13.2,6.820001,18.79807,0.0,6.0
14561,30/10/2018 03:40,0.6152859,25.59166,0.0,5.113045,0.0,0.05999999,0.09558999,0.0,4.48,13.2,6.820001,19.5318,0.0,6.0
14562,30/10/2018 04:00,0.1287892,5.110462,0.0,4.955731,0.0,0.05999999,0.07051134,0.0,4.270314,13.18682,6.820001,19.6418,0.0,6.0
14563,30/10/2018 04:20,0.0,0.0,0.0,4.616431,0.0,0.1076206,0.0630089,0.0,3.69216,13.2,6.821313,19.63608,0.0,6.0
14564,30/10/2018 04:40,57.18545,3166.78,0.0,4.15013,0.0,0.583696,0.2477853,271.6711,3.536489,13.14733,6.821301,19.73475,0.0,6.0
14565,30/10/2018 05:00,185.3597,10407.8,0.1767936,3.111168,0.1645005,2.896868,0.09132305,0.0,3.991205,13.2,6.832466,19.45736,0.0,6.0
14566,30/10/2018 05:20,51.22095,2875.491,0.5635539,2.444231,0.3935797,3.639383,1.603638,1681.489,4.308045,13.2,6.867514,18.35527,0.0,6.0
14567,30/10/2018 05:40,1.260406,56.47645,0.0,3.5099,0.268366,3.895381,2.601632,449.53,4.32,13.2,6.820001,17.86499,0.0,6.0
14568,30/10/2018 06:00,0.3873735,18.98584,0.0,3.482378,0.187615,3.890637,1.43721,0.0,4.32,13.2,6.808969,18.976,0.0,6.0
14569,30/10/2018 06:20,0.3867077,18.31502,0.0,3.394275,0.1095743,1.300894,0.1956359,0.0,4.32,13.181,6.816332,19.1588,0.0,6.0
14570,30/10/2018 06:40,0.1544167,7.814867,0.0,3.4807,0.0,0.05,0.1299827,0.0,4.299611,13.05635,6.820001,19.27769,0.0,6.0
14571,30/10/2018 07:00,0.1035442,11.99571,0.0,3.36364,0.0,0.05,0.130815,0.0,3.978033,13.0,6.820001,19.54392,0.0,6.0
14572,30/10/2018 07:20,0.1289592,10.1987,0.0,3.237974,0.0,0.05,0.112545,0.0,3.60581,13.0,6.820001,19.54848,0.0,6.0
14573,30/10/2018 07:40,119.7871,14310.38,0.0,2.189708,0.0409371,2.045742,0.3169625,275.1265,3.555958,13.09497,6.820001,18.46041,0.0,6.0
14574,30/10/2018 08:00,204.2331,27935.53,2.217331,1.779476,0.07005223,3.918182,0.06182299,0.0,4.18957,13.2,6.845933,19.1692,0.0,6.0
14575,30/10/2018 08:20,51.20456,9211.669,4.222316,1.861592,0.1964104,3.240605,1.519876,2012.229,4.540202,13.2,6.969804,17.39345,0.0,6.0
14576,30/10/2018 08:40,2.416425,429.5169,1.873317,3.702592,0.3526511,3.574779,2.088806,1622.712,4.55,13.2,6.854108,16.95181,0.0,6.0
14577,30/10/2018 09:00,0.9808426,181.5989,0.05632399,5.705805,0.3915653,3.655409,0.9933076,356.3453,4.55,13.2,6.761121,19.33767,0.0,6.0
14578,30/10/2018 09:20,0.3783333,31.24489,1.57328,5.631147,0.1701065,3.514694,0.03012666,0.0,4.55,13.25348,6.773665,19.52627,0.0,6.0
14579,30/10/2018 09:40,0.2582442,24.5736,5.330001,4.5,0.44,3.369999,0.06196233,0.0,4.55,13.20868,6.849999,19.70069,0.0,6.0
14580,30/10/2018 10:00,0.230846,24.53705,0.658858,5.595296,0.054404,0.4627623,0.08143376,0.0,4.274672,13.2,6.762361,19.77417,0.0,6.0
14581,30/10/2018 10:20,0.2862092,26.41145,0.0,5.557142,0.0,0.1786312,0.08290993,0.0,3.868374,13.2,6.75,19.29222,0.0,6.0
14582,30/10/2018 10:40,98.67428,11497.02,0.0,5.240422,0.0,0.1581288,0.0820066,0.0,3.65027,13.21399,6.760542,19.69233,0.0,6.0
14583,30/10/2018 11:00,158.0359,18268.19,8.269693,3.582288,0.02763565,2.613749,0.07662684,0.0,4.058967,13.43876,6.948028,19.303,0.0,6.0
14584,30/10/2018 11:20,37.8401,4393.484,7.860375,2.755967,0.2863439,3.160622,1.598615,2781.047,4.318396,13.68113,6.986272,17.84456,0.0,6.0
14585,30/10/2018 11:40,4.270635,374.3564,4.859719,4.674178,0.54483,3.663958,1.967507,2591.805,4.316486,13.70647,6.873788,17.11396,0.0,6.0
14586,30/10/2018 12:00,4.643073,496.6322,2.538269,7.342153,0.4960701,3.925108,2.071414,2117.194,4.315939,13.8,6.788773,17.26714,0.000251968,6.0
14587,30/10/2018 12:20,2.562295,205.426,0.7185655,9.843039,0.3305752,3.750384,2.372137,989.9925,4.32,13.8,6.722507,17.35311,0.002046695,6.0
14588,30/10/2018 12:40,0.5840025,45.28473,0.1806951,11.12709,0.04996333,3.91016,0.9623965,0.0,4.32,13.8,6.69864,19.36407,0.0,6.0
14589,30/10/2018 13:00,0.764996,47.43401,0.06859659,11.4376,0.01144066,0.6049633,0.05162118,0.0,4.319963,13.7732,6.716236,19.38412,0.0,6.0
14590,30/10/2018 13:20,0.12304,5.366811,0.0,11.13147,0.0,0.1312762,0.07686017,0.0,4.286971,13.7,6.71351,19.60315,0.0,6.0
14591,30/10/2018 13:40,337.8347,13559.78,0.0,10.74058,0.0,0.1424922,0.5922294,1129.707,4.073751,13.72629,6.699998,18.4635,0.0,6.0
14592,30/10/2018 14:00,230.8846,9601.595,3.292599,8.448477,0.08739284,2.545386,1.981497,2740.788,4.997459,13.84989,6.793712,17.39688,7.285346e-07,6.0
14593,30/10/2018 14:20,42.76487,1780.845,2.544994,9.406193,0.2160346,1.785811,1.731357,2009.801,5.420417,13.9,6.825672,17.54727,3.074326e-06,6.0
14594,30/10/2018 14:40,0.1198217,4.890842,0.5332428,10.78164,0.5471526,1.963813,0.03178441,0.0,5.410755,13.9,6.752522,19.78564,0.0,6.0
14595,30/10/2018 15:00,0.2591774,9.142937,0.4277403,11.41985,0.2313784,0.3708422,0.03520625,0.0,5.410001,13.9,6.744136,19.44123,0.0,6.0
14596,30/10/2018 15:20,0.0,0.0,0.6363764,11.20633,0.18,0.02586325,0.0553605,0.0,5.410001,13.9,6.730002,19.75926,0.0,6.0
14597,30/10/2018 15:40,0.1288885,4.475152,0.6267776,11.01842,0.18,0.0587625,0.06958026,0.0,5.410001,13.9,6.730199,19.91572,0.0,6.0
14598,30/10/2018 16:00,0.1287467,5.374371,0.415389,10.67534,0.128878,0.1078575,0.07000001,0.0,5.402673,13.86686,6.732066,20.08343,0.0,6.0
14599,30/10/2018 16:20,0.0,0.0,0.3110795,10.34369,0.12,0.1074373,0.07842101,0.0,4.519584,13.81255,6.7485,19.81908,0.0,6.0
14600,30/10/2018 16:40,55.31041,3223.702,0.2325644,10.29,0.12,0.1081918,0.09000002,0.0,3.431181,13.82688,6.749465,20.1073,0.0,6.0
14601,30/10/2018 17:00,171.546,10679.58,3.983855,7.148998,0.06870326,2.972076,0.09000002,0.0,3.818182,13.96036,6.778162,19.52833,0.0,6.0
14602,30/10/2018 17:20,21.99372,1387.543,3.939842,6.580646,0.4739009,3.968912,1.570226,3231.311,4.054864,14.0,6.841315,18.39379,0.01449485,6.0
14603,30/10/2018 17:40,4.253144,222.6746,1.303957,8.490742,0.4690979,4.415509,1.831689,2039.686,4.050505,14.0,6.766341,17.54851,0.002888049,6.0
14604,30/10/2018 18:00,0.501435,29.13923,0.05428035,10.15051,0.05911226,4.541297,1.486898,74.89822,4.05,14.0,6.722525,19.14903,1.497585e-05,6.0
14605,30/10/2018 18:20,0.1339457,7.998126,0.0,10.11036,0.015877,3.348168,0.1158941,0.0,4.05,14.0,6.72,19.57878,0.0,6.0
14606,30/10/2018 18:40,0.3821458,33.95321,0.0,10.04633,0.0,0.5630897,0.1036385,0.0,4.047555,13.94049,6.731971,19.57259,0.0,6.0
14607,30/10/2018 19:00,0.1287892,9.268456,0.0,9.830349,0.0,0.557717,0.1002771,0.0,3.904505,13.9,6.740603,19.82499,0.0,6.0
14608,30/10/2018 19:20,0.02689335,0.8696163,0.0,9.341534,0.0,0.5245782,0.0990087,0.0,3.6216,13.9,6.752526,19.73078,0.0,6.0
14609,30/10/2018 19:40,80.61921,6092.917,0.0,7.997591,0.2361775,3.785266,0.3059621,274.2861,3.561021,13.98561,6.739999,19.80781,0.0,6.0
14610,30/10/2018 20:00,162.3056,11903.94,6.096864,6.301061,0.3701243,4.307801,0.08352152,13.37115,4.022109,14.12278,6.87761,20.01139,0.0,6.0
14611,30/10/2018 20:20,23.74922,1730.273,5.781073,5.716794,0.4626748,4.290118,1.27083,3704.342,4.237309,14.2601,6.940124,18.31231,0.0,6.0
14612,30/10/2018 20:40,2.424592,150.9511,2.702762,8.152503,0.4847264,4.746404,1.979308,2886.856,4.237973,14.3,6.840255,18.25726,0.0,6.0
14613,30/10/2018 21:00,0.5930931,31.84467,0.2313612,10.74537,0.2692036,4.768302,1.359876,441.4327,4.229977,14.3,6.766082,19.1832,0.0,6.0
14614,30/10/2018 21:20,0.0,0.0,0.0,11.09643,0.09200867,3.845723,0.04299217,0.0,4.23,14.3,6.760001,19.46249,0.0,6.0
14615,30/10/2018 21:40,0.0,0.0,0.0,11.10879,0.09414585,1.021956,0.05239733,0.0,4.23,14.23817,6.772037,19.50743,0.0,6.0
14616,30/10/2018 22:00,0.0,0.0,0.0,10.85139,0.0,0.479349,0.07378576,0.0,4.161609,14.2,6.78,19.73251,0.0,6.0
14617,30/10/2018 22:20,0.0,0.0,0.0,10.22102,0.0,0.552672,0.08936536,0.0,3.722044,14.2,6.78,19.84518,0.0,6.0
14618,30/10/2018 22:40,104.1972,7267.617,0.0,9.77724,0.0,0.5861385,0.09111761,0.0,3.600687,14.21949,6.78,20.01685,0.0,6.0
14619,30/10/2018 23:00,113.5541,7922.809,4.249742,6.311584,0.1808029,3.512267,0.09107977,130.0491,4.008227,14.43879,6.867454,19.73466,0.0,6.0
14620,30/10/2018 23:20,10.63828,728.2827,3.462677,5.549569,0.3395796,4.674766,1.247584,4056.496,4.140525,14.5375,6.911322,19.03309,0.0,6.0
14621,30/10/2018 23:40,1.645465,88.63986,0.8810475,8.171824,0.3484729,5.00759,2.112524,1982.285,4.140383,14.6,6.855057,18.11012,0.0,6.0
14622,31/10/2018 00:00,0.8880379,49.42758,0.0,9.577059,0.1785292,4.993384,1.409595,188.4929,4.14,14.6,6.837531,19.54171,0.0,6.0
14623,31/10/2018 00:20,0.5085093,30.8153,0.0,9.440222,0.1438334,3.648217,0.05681005,0.0,4.14,14.6,6.826078,19.85706,0.0,6.0
14624,31/10/2018 00:40,0.129356,7.326116,0.0,9.172222,0.0,0.915732,0.08514871,0.0,4.136585,14.51727,6.839999,19.94138,0.0,6.0
14625,31/10/2018 01:00,0.0,0.0,0.0,8.975522,0.0,0.8775133,0.0788215,0.0,4.034093,14.5,6.841413,19.97834,0.0,6.0
14626,31/10/2018 01:20,0.0,0.0,0.0,8.620962,0.0,0.813825,0.1021271,63.93807,3.593496,14.44199,6.839999,19.988,0.0,6.0
14627,31/10/2018 01:40,41.81745,3163.21,0.0,7.003504,0.0015015,3.796316,0.2869551,210.3232,3.540508,14.50823,6.839999,19.46166,0.0,6.0
14628,31/10/2018 02:00,69.50334,5320.878,1.763523,4.753377,0.2105939,5.252941,0.1382007,536.6035,3.741087,14.61282,6.893412,19.35494,0.0,6.0
14629,31/10/2018 02:20,2.508886,186.1275,1.443629,4.729261,0.4541179,5.841298,1.911049,2785.128,3.825967,14.7,6.902219,18.87639,0.0,6.0
14630,31/10/2018 02:40,2.312625,159.7014,0.0,6.763319,0.09068201,6.133158,1.885211,509.0955,3.829836,14.7,6.87,19.18558,0.0,6.0
14631,31/10/2018 03:00,0.5159076,34.54433,0.0,6.858993,0.3554531,6.013013,0.2358487,0.0,3.830001,14.7,6.856518,19.89497,0.0,6.0
14632,31/10/2018 03:20,0.2577623,18.06524,0.0,6.363593,0.2360691,4.363724,0.03602442,0.0,3.830001,14.7,6.876966,19.89148,0.0,6.0
14633,31/10/2018 03:40,0.0,0.0,0.0,6.373284,0.0,1.169623,0.08423785,0.0,3.817763,14.60861,6.879922,20.24471,0.0,6.0
14634,31/10/2018 04:00,0.1856825,9.568955,0.0,5.986926,0.0,1.16695,0.09131069,4.409979,3.593774,14.51156,6.872833,20.09417,0.0,6.0
14635,31/10/2018 04:20,1.458887,81.92159,0.0,4.989282,0.1164599,3.009328,0.5514196,543.688,3.5,14.67947,6.883153,18.50973,0.0,6.0
14636,31/10/2018 04:40,38.61972,2265.09,0.0,3.720001,0.3455183,6.459104,0.53582,273.6793,3.540611,14.7,6.870584,18.82778,0.0,6.0
14637,31/10/2018 05:00,65.50398,4053.613,1.164612,3.225443,0.2759722,6.414659,0.2002256,740.2609,3.72698,14.7,6.904098,18.65102,0.0,6.0
14638,31/10/2018 05:20,4.641231,262.5219,1.083849,3.694562,0.2284609,6.908566,2.350224,1701.925,3.809967,14.7,6.914697,18.89713,0.0,6.0
14639,31/10/2018 05:40,1.015941,57.85228,0.0,5.251472,0.1526086,7.409594,2.010068,286.2901,3.809933,14.7,6.879288,19.57322,0.0,6.0
14640,31/10/2018 06:00,0.4529652,21.50924,0.0,5.05203,0.1610401,7.661716,0.4106972,0.0,3.81,14.7,6.871368,19.59292,0.0,6.0
14641,31/10/2018 06:20,0.5311885,25.93112,0.0,4.614967,0.3104182,6.210441,0.03521634,0.0,3.81,14.68294,6.880094,19.67075,0.0,6.0
14642,31/10/2018 06:40,0.1693342,7.668384,0.0,4.675637,0.0,2.458338,0.06803276,0.0,3.81,14.50292,6.900001,19.90723,0.0,6.0
14643,31/10/2018 07:00,0.0,0.0,0.0,4.245214,0.0,0.3850745,0.08251201,0.0,3.794959,14.5,6.900001,19.92092,0.0,6.0
14644,31/10/2018 07:20,0.1288456,6.586282,0.0,3.927779,0.0,0.02,0.09000002,0.0,3.702458,14.5,6.901077,20.15694,0.0,6.0
14645,31/10/2018 07:40,0.6393108,52.37526,0.0,3.334188,0.0,2.283213,0.2508558,350.6393,3.49999,14.55714,6.901484,19.90241,0.0,6.0
14646,31/10/2018 08:00,87.35921,8978.609,0.2964685,2.35632,0.09417637,4.828959,0.6216052,473.8771,3.535521,14.6,6.897569,18.58602,0.0,6.0
14647,31/10/2018 08:20,234.7707,25366.5,7.02341,2.976535,0.0141835,3.142431,0.07788677,0.0,4.141964,14.731,7.066441,19.18832,0.0,6.0
14648,31/10/2018 08:40,66.08549,7884.703,8.773167,1.988813,0.08388209,3.615073,1.212114,2380.941,4.567025,14.83414,7.097857,17.98166,0.0,6.0
14649,31/10/2018 09:00,4.523913,465.8136,6.05109,4.536776,0.5012765,3.610973,1.944045,2603.242,4.583802,14.9,7.019615,16.69634,0.00124684,6.0
14650,31/10/2018 09:20,4.270976,422.0414,2.655905,8.058314,0.5963593,3.668589,2.024078,2180.603,4.571399,14.9,6.904471,16.08331,0.01378973,6.0
14651,31/10/2018 09:40,2.257102,235.5042,0.510122,10.69992,0.5874069,3.629181,1.279504,802.9886,4.580001,14.98813,6.832442,18.02243,0.006419496,6.0
14652,31/10/2018 10:00,0.0,0.0,0.0,11.64377,0.3023097,3.252111,0.03,0.0,4.580001,15.0,6.805859,19.30951,0.0,6.0
14653,31/10/2018 10:20,0.0,0.0,0.0,11.7276,0.0,0.015022,0.04608541,0.0,4.576503,14.97716,6.830001,19.47277,0.0,6.0
14654,31/10/2018 10:40,0.0,0.0,0.0,11.35591,0.0,0.0175615,0.07637567,0.0,4.432996,15.0,6.830001,19.46445,0.0,6.0
14655,31/10/2018 11:00,55.03933,6667.145,0.6119782,10.96567,0.014641,0.3398865,0.09080236,0.0,4.005278,14.95934,6.845685,19.5539,0.0,6.0
14656,31/10/2018 11:20,166.1314,18070.38,8.229656,8.313284,0.1693269,3.478296,0.09028577,0.0,4.330733,15.02631,6.97003,19.69101,0.0,6.0
14657,31/10/2018 11:40,47.86298,5065.771,8.559977,7.687612,0.1971066,3.269246,1.318482,2917.048,4.677088,15.1992,7.008423,17.76361,0.0,6.0
14658,31/10/2018 12:00,2.517544,264.33,5.130927,9.616965,0.2605252,3.544406,1.974796,2584.873,4.68055,15.28013,6.922884,17.02744,0.006016387,6.0
14659,31/10/2018 12:20,2.642044,261.5248,1.528139,12.25195,0.5246735,3.597956,1.725941,1499.173,4.68,15.3,6.849873,18.03934,0.007678198,6.0
14660,31/10/2018 12:40,0.3860702,30.79454,0.04146,13.29561,0.606939,3.504004,0.03333024,0.0,4.68,15.3,6.809999,19.6103,0.0,6.0
14661,31/10/2018 13:00,0.379305,28.63171,0.0,13.56114,0.3370121,0.6106415,0.05432566,0.0,4.68,15.3,6.826694,19.60172,0.0,6.0
14662,31/10/2018 13:20,0.2572809,23.19283,0.0,13.44628,0.2465791,0.08650416,0.08847786,0.0,4.665985,15.3,6.830001,19.88202,0.0,6.0
14663,31/10/2018 13:40,0.001643335,0.003454161,0.0,13.04579,0.1532453,0.0,0.09548694,0.0,4.161967,15.3,6.830001,19.58463,0.0,6.0
14664,31/10/2018 14:00,62.10261,7228.272,0.8520875,12.37123,0.1263289,0.2879642,0.09241676,0.0,3.739183,15.3111,6.847885,19.85899,0.0,6.0
14665,31/10/2018 14:20,155.1471,17530.5,9.640738,9.287084,0.261705,3.234143,0.09795143,0.0,4.053611,15.41913,6.999236,19.94145,0.0,6.0
14666,31/10/2018 14:40,40.57697,4398.686,6.927312,8.733706,0.2182732,3.79635,1.059985,3303.469,4.3336,15.5,6.967208,18.66378,0.04808343,6.0
14667,31/10/2018 15:00,2.674307,208.1462,3.954705,10.57183,0.4903145,3.895105,1.932325,3176.494,4.332424,15.5,6.932395,17.30557,0.030168,6.0
14668,31/10/2018 15:20,3.434727,296.0262,0.6523941,13.48802,0.3659209,3.768702,2.116438,1926.265,4.332617,15.5,6.866628,16.93889,0.02259259,6.0
14669,31/10/2018 15:40,0.7116045,75.75407,0.0,14.84063,0.05936467,3.771851,0.7192391,0.0,4.339999,15.51332,6.839999,19.64369,0.0,6.0
14670,31/10/2018 16:00,0.378989,31.01709,0.0,14.95069,0.007851665,1.095102,0.03945308,0.0,4.33034,15.57854,6.855172,19.76874,0.0,6.0
14671,31/10/2018 16:20,0.3817115,33.07872,0.0,14.91538,0.0,0.1028061,0.07102892,0.0,4.277547,15.5,6.86,19.79143,0.0,6.0
14672,31/10/2018 16:40,0.1287892,9.40801,0.0,14.41772,0.0,0.2172776,0.08566342,0.0,3.94914,15.5,6.86,19.72695,0.0,6.0
14673,31/10/2018 17:00,50.2503,4217.765,0.277594,13.60389,0.01383783,0.4761861,0.09057277,0.0,3.579461,15.5,6.862078,20.02957,0.0,6.0
14674,31/10/2018 17:20,129.1553,10861.14,4.703589,9.893584,0.05793034,4.12534,0.09000002,0.0,3.88399,15.56427,6.901708,19.91053,0.0,6.0
14675,31/10/2018 17:40,18.99564,1560.44,4.08911,9.358191,0.1828012,4.222558,0.9597477,3790.208,4.088802,15.6722,6.96,18.67118,0.0,6.0
14676,31/10/2018 18:00,1.703848,95.81586,1.091527,11.35857,0.4026536,4.312673,2.060255,2535.55,4.09119,15.7,6.920084,18.1919,0.0,6.0
14677,31/10/2018 18:20,1.009056,53.33378,0.0,13.13061,0.07806735,4.481466,1.706948,336.8279,4.083275,15.7,6.910001,18.12577,0.0,6.0
14678,31/10/2018 18:40,0.6388635,36.39461,0.0,12.74775,0.02910425,4.532588,0.119979,0.0,4.080001,15.7,6.910001,19.76063,0.0,6.0
14679,31/10/2018 19:00,0.8810908,51.52994,0.0,12.93887,0.000618085,0.951952,0.06503792,0.0,4.080001,15.623,6.926685,19.74525,0.0,6.0
14680,31/10/2018 19:20,0.0,0.0,0.0,12.92533,0.0,0.023598,0.09117872,0.0,3.914384,15.54109,6.929999,20.02397,0.0,6.0
14681,31/10/2018 19:40,0.5006498,33.98044,0.0,12.43213,0.0,0.3417439,0.08947693,0.0,3.617173,15.5,6.930382,19.80803,0.0,6.0
14682,31/10/2018 20:00,114.6479,8654.18,0.4866315,10.34079,0.1964272,3.669469,0.2641329,274.8399,3.593538,15.65112,6.924646,18.77929,0.0,6.0
14683,31/10/2018 20:20,135.3971,10534.63,6.828508,7.497334,0.222859,3.326019,0.08763719,13.69065,4.031745,15.7,7.025935,19.2464,0.0,6.0
14684,31/10/2018 20:40,17.51031,1355.337,4.698085,6.838785,0.3690358,3.971675,1.013317,3980.621,4.240105,15.78259,7.036005,18.48561,0.0,6.0
14685,31/10/2018 21:00,2.007387,118.0216,1.445609,9.432888,0.7870268,4.130006,2.048805,2738.379,4.238533,15.8,6.975164,18.18744,0.0,6.0
14686,31/10/2018 21:20,1.877473,126.4089,0.0,11.76059,0.03669184,4.077,1.987262,501.0938,4.229985,15.8,6.949998,18.4315,0.0,6.0
14687,31/10/2018 21:40,0.9044358,55.25136,0.0,11.43316,0.0,3.974014,0.2530814,0.0,4.23,15.8,6.938451,19.52133,0.0,6.0
14688,31/10/2018 22:00,0.62933,36.03468,0.0,11.51505,0.0,0.8678773,0.03781876,0.0,4.23,15.77475,6.946515,19.56455,0.0,6.0
14689,31/10/2018 22:20,0.0,0.0,0.0,11.3975,0.0,0.2072283,0.06318376,0.0,4.112137,15.7,6.949998,19.74366,0.0,6.0
14690,31/10/2018 22:40,0.0,0.0,0.0,10.73346,0.0,0.4772618,0.07383284,0.0,3.599309,15.7,6.949998,19.95825,0.0,6.0
14691,31/10/2018 23:00,84.128,5999.32,0.2159112,10.02209,0.02687715,0.6797732,0.09786835,29.53468,3.574495,15.73326,6.951281,19.78136,0.0,6.0
14692,31/10/2018 23:20,113.5182,8423.581,4.289908,5.876017,0.4932239,3.620389,0.09189487,128.7039,3.95188,15.86826,6.99429,19.64838,0.0,6.0
14693,31/10/2018 23:40,10.11449,745.9093,2.999885,5.400023,0.454452,4.321153,1.147541,4065.995,4.080351,15.9,7.038785,18.74467,0.0,6.0
14694,01/11/2018 00:00,2.509248,158.173,0.4687315,8.282412,0.4293679,4.526913,2.201196,1560.956,4.077426,15.9,6.98959,18.08126,0.0,6.0
14695,01/11/2018 00:20,0.345665,21.77213,0.0,9.280602,0.1434798,4.588691,0.7830089,26.63276,4.080001,15.9,6.980001,19.62161,0.0,6.0
14696,01/11/2018 00:40,0.419985,27.07726,0.0,9.097004,0.05299585,2.618057,0.03122417,0.0,4.080001,15.9,6.991065,19.50563,0.0,6.0
14697,01/11/2018 01:00,0.0,0.0,0.0,9.006075,0.0,0.9111921,0.06124659,0.0,4.075354,15.80943,7.0,19.76623,0.0,6.0
14698,01/11/2018 01:20,0.0,0.0,0.0,8.659916,0.0,1.027858,0.07253201,0.0,3.723194,15.8,7.0,19.93735,0.0,6.0
14699,01/11/2018 01:40,0.8864058,58.19358,0.0,8.040442,0.0,1.121589,0.2184072,274.454,3.513161,15.8,7.0,19.24623,0.0,6.0
14700,01/11/2018 02:00,45.48512,3767.521,0.07865675,5.529864,0.1087573,4.514205,0.3494284,266.1368,3.542916,15.8,6.982666,19.32374,0.0,6.0
14701,01/11/2018 02:20,69.01141,5686.935,2.151762,3.583912,0.3188221,5.251468,0.1381285,536.1647,3.745136,15.89472,6.970755,19.38751,0.0,6.0
14702,01/11/2018 02:40,3.419341,245.5016,1.765209,3.887749,0.4097973,5.10644,1.881197,3015.841,3.838455,15.9,7.023459,18.34391,0.0,6.0
14703,01/11/2018 03:00,1.129918,80.61348,0.15872,6.317014,0.2710949,4.969004,2.357895,311.8643,3.837104,15.9,7.007367,18.849,0.0,6.0
14704,01/11/2018 03:20,0.1286475,8.002038,0.0,6.348629,0.1463723,4.903644,0.3683918,0.0,3.839999,15.9,6.989999,19.48984,0.0,6.0
14705,01/11/2018 03:40,0.3884363,27.50332,0.0,5.998599,0.07177199,2.747636,0.06922319,0.0,3.839999,15.87077,7.006541,19.6641,0.0,6.0
14706,01/11/2018 04:00,0.0,0.0,0.0,5.85558,0.0,1.124819,0.07975491,0.0,3.747849,15.8,7.019999,19.84179,0.0,6.0
14707,01/11/2018 04:20,0.5032225,32.80359,0.0,4.810041,0.02219182,2.48135,0.2635981,277.0217,3.501001,15.8514,7.010962,19.85155,0.0,6.0
14708,01/11/2018 04:40,1.672415,107.4092,0.0,3.339584,0.1597025,5.426009,0.6397511,546.3516,3.5,15.9,6.989999,19.26532,0.0,6.0
14709,01/11/2018 05:00,37.21397,2918.704,0.04855383,3.277438,0.1806733,5.389556,0.5439588,274.4431,3.536369,15.9,6.98897,18.79885,0.0,6.0
14710,01/11/2018 05:20,66.57704,5292.871,1.297144,2.332355,0.2271538,4.937854,0.1868907,739.5952,3.718521,15.9,6.990888,18.72894,0.0,6.0
14711,01/11/2018 05:40,4.338329,264.3593,1.142525,3.097752,0.190234,4.869861,2.123487,2119.068,3.799876,15.9,7.012426,18.15965,0.0,6.0
14712,01/11/2018 06:00,1.250987,68.9846,0.0337705,4.951147,0.0965756,5.25525,1.982358,264.0318,3.799991,15.9,6.989999,18.44395,0.0,6.0
14713,01/11/2018 06:20,0.08052,4.917719,0.0,4.79366,0.2032495,5.332123,0.2081967,0.0,3.8,15.9,6.989999,19.67436,0.0,6.0
14714,01/11/2018 06:40,0.129129,6.910422,0.0,4.550824,0.042552,3.304723,0.04363159,0.0,3.8,15.86562,7.001029,19.93442,0.0,6.0
14715,01/11/2018 07:00,0.0,0.0,0.0,4.533978,0.0,0.3785976,0.06637201,0.0,3.767921,15.8,7.010001,19.94796,0.0,6.0
14716,01/11/2018 07:20,0.507355,29.29041,0.0,3.770987,0.0,1.009354,0.2302867,274.3747,3.524332,15.82131,7.005824,19.87667,0.0,6.0
14717,01/11/2018 07:40,1.144504,76.10262,0.0,2.453618,0.07624841,4.544616,0.4876035,549.364,3.507014,15.9,6.989999,18.02298,0.0,6.0
14718,01/11/2018 08:00,207.0892,25562.21,0.2995891,2.318779,0.0338756,5.014798,0.2569344,0.0,3.773251,15.86288,6.993149,19.4691,0.0,6.0
14719,01/11/2018 08:20,130.006,16143.84,7.298487,2.233601,0.1747125,3.237846,0.3169879,1145.105,4.323929,15.8,7.081567,18.38363,0.0,6.0
14720,01/11/2018 08:40,4.262606,516.6537,6.501151,3.54714,0.2471205,3.598764,1.998478,2914.982,4.447816,15.8,7.105443,16.84297,0.001020515,6.0
14721,01/11/2018 09:00,5.365127,678.3584,2.280972,7.189223,0.5606387,3.837903,2.012373,2253.099,4.45,15.8,6.990906,17.40296,0.006986978,6.0
14722,01/11/2018 09:20,0.6629699,59.33618,0.0,10.26282,0.3607007,3.900038,0.3105572,8.971765,4.45,15.8,6.919999,19.62079,8.602497e-06,6.0
14723,01/11/2018 09:40,0.3865942,39.50213,0.0,10.24681,0.07979599,1.787931,0.04466533,0.0,4.448181,15.8,6.931005,19.32031,0.0,6.0
14724,01/11/2018 10:00,1.757305,229.6432,0.0,10.22849,0.0,0.09677693,0.07925618,0.0,4.394948,15.8,6.940001,19.64003,0.0,6.0
14725,01/11/2018 10:20,0.0,0.0,0.0,9.765177,0.0,0.1,0.08607318,0.0,4.050463,15.83945,6.940001,20.01307,0.0,6.0
14726,01/11/2018 10:40,0.379333,42.39563,0.06731407,9.63698,0.0,0.1729602,0.09000002,0.0,3.614732,15.9,6.940001,20.07331,0.0,6.0
14727,01/11/2018 11:00,161.5389,20740.39,0.6773914,9.178566,0.0063564,0.3256109,0.09000002,0.0,3.741135,15.93202,6.94352,20.21768,0.0,6.0
14728,01/11/2018 11:20,113.0301,12948.78,8.931883,4.49131,0.2474316,3.910305,0.3764223,1348.352,4.14272,16.02627,7.068366,20.11839,0.0,6.0
14729,01/11/2018 11:40,2.923093,292.6565,7.63935,5.315815,0.4052132,4.079116,1.774345,3388.338,4.259745,16.19696,7.06598,17.72011,0.001074815,6.0
14730,01/11/2018 12:00,3.219337,353.276,3.705953,8.990132,0.6506214,3.91373,1.985105,2913.692,4.260159,16.2,6.973963,17.45855,0.01536633,6.0
14731,01/11/2018 12:20,4.032979,425.9621,0.6963829,12.65433,0.6145126,3.830839,2.120723,1546.352,4.259736,16.25043,6.913995,17.26643,0.01738685,6.0
14732,01/11/2018 12:40,0.611405,65.42995,0.0,14.33024,0.2051304,3.762862,0.4268445,0.0,4.260001,16.3,6.900001,19.61724,0.0,6.0
14733,01/11/2018 13:00,0.5433401,58.36103,0.0,14.52272,0.0259534,0.7478274,0.031193,0.0,4.260001,16.3,6.92401,20.00603,0.0,6.0
14734,01/11/2018 13:20,0.0,0.0,0.0,14.18197,0.0,0.0,0.08274515,0.0,4.144112,16.3,6.929999,19.98443,0.0,6.0
14735,01/11/2018 13:40,0.1286615,9.940961,0.0123559,13.769,0.0,0.0,0.07056817,0.0,3.784304,16.3,6.929999,19.99168,0.0,6.0
14736,01/11/2018 14:00,77.39763,8927.256,0.2653866,13.09986,0.01546717,0.2581981,0.07836059,0.0,3.621772,16.3,6.927993,19.72133,0.0,6.0
14737,01/11/2018 14:20,93.74412,8709.144,3.876853,9.330812,0.2356597,3.970751,0.3155258,1144.867,3.875292,16.38669,6.942705,19.42702,0.0,6.0
14738,01/11/2018 14:40,3.058645,228.6252,3.844386,9.634535,0.3197264,3.934746,1.734716,3623.929,3.981124,16.4,6.987992,18.40999,0.0,6.0
14739,01/11/2018 15:00,1.595969,121.6765,0.4476455,12.70299,0.2526143,4.131303,2.182956,1042.851,3.98,16.4,6.937993,18.03516,0.0,6.0
14740,01/11/2018 15:20,0.129044,8.79081,0.0,13.26928,0.015603,4.08697,0.5345316,0.0,3.98,16.4,6.929916,20.35527,0.0,6.0
14741,01/11/2018 15:40,0.130305,9.541171,0.0,13.08253,0.026986,1.808596,0.02118258,0.0,3.98,16.4,6.946507,20.51813,0.0,6.0
14742,01/11/2018 16:00,0.12124,8.820559,0.0,13.17595,0.0,0.0,0.05488884,0.0,3.953988,16.30782,6.96,20.41202,0.0,6.0
14743,01/11/2018 16:20,0.129115,10.67305,0.0,12.75579,0.0,0.0,0.07000001,0.0,3.571841,16.3,6.96,20.31691,0.0,6.0
14744,01/11/2018 16:40,0.758569,67.91967,0.0,11.24756,0.0349272,2.574727,0.290906,445.3378,3.501551,16.3,6.949135,19.24654,0.0,6.0
14745,01/11/2018 17:00,115.4729,10586.16,1.018735,9.710564,0.212974,3.726388,0.2885829,104.0924,3.661833,16.33215,7.033975,20.05315,0.0,6.0
14746,01/11/2018 17:20,99.70469,8687.443,5.572121,7.378135,0.2787366,3.482068,0.3221282,1552.946,4.033975,16.4,7.048269,19.55581,0.0,6.0
14747,01/11/2018 17:40,3.644014,265.2786,3.511352,8.174629,0.3521071,3.556293,1.538425,3766.369,4.101037,16.4,7.023001,18.83852,0.0,6.0
14748,01/11/2018 18:00,2.292934,159.0089,0.4633408,11.48855,0.5129933,3.744239,2.232076,1309.0,4.10014,16.4,6.968597,18.30149,0.0,6.0
14749,01/11/2018 18:20,1.104001,72.80791,0.0,12.30152,0.0,3.910342,0.8604836,0.0,4.099999,16.4,6.974351,19.87117,0.0,6.0
14750,01/11/2018 18:40,0.3865515,25.27338,0.0,12.29019,0.000429334,1.787115,0.03269059,0.0,4.099999,16.4,6.975895,20.03469,0.0,6.0
14751,01/11/2018 19:00,0.0,0.0,0.0,12.48142,0.0,0.0,0.06888085,0.0,4.099999,16.30056,6.990105,19.89847,0.0,6.0
14752,01/11/2018 19:20,0.0,0.0,0.0,12.09128,0.0,0.09393816,0.08253435,0.0,4.087153,16.3,6.990279,20.21283,0.0,6.0
14753,01/11/2018 19:40,0.1290725,8.157077,0.000413334,11.65106,0.0,0.4389535,0.08855319,0.0,3.890003,16.3,6.989999,20.11707,0.0,6.0
14754,01/11/2018 20:00,1.142871,82.90761,0.08717221,11.30985,0.002045335,0.4902781,0.2517214,275.1736,3.509369,16.33017,7.003139,20.03464,0.0,6.0
14755,01/11/2018 20:20,85.15898,7034.767,0.8259012,8.212978,0.2404404,4.068133,0.2980708,273.5337,3.557476,16.4,6.996736,19.15997,0.0,6.0
14756,01/11/2018 20:40,143.4394,12002.64,3.830482,6.631288,0.2651611,2.622953,0.08519536,0.0,3.982743,16.4,7.059699,19.17816,0.0,6.0
14757,01/11/2018 21:00,34.54806,2831.954,4.24294,5.192667,0.3383637,2.83002,0.782625,3791.974,4.222523,16.4,7.082421,18.64265,0.0,6.0
14758,01/11/2018 21:20,2.260881,170.5775,1.735066,8.189929,0.4610313,2.990757,1.844311,3220.221,4.223139,16.4,7.021321,17.99256,0.0,6.0
14759,01/11/2018 21:40,2.510383,182.0984,0.04936334,10.71047,0.5402291,3.428559,2.138882,556.0717,4.220306,16.4,6.989999,19.47497,0.0,6.0
14760,01/11/2018 22:00,0.1289448,8.372032,0.0,11.47543,0.2671519,3.741294,0.4335898,0.0,4.22,16.40032,6.990126,19.58967,0.0,6.0
14761,01/11/2018 22:20,0.6368574,39.64978,0.0,11.41335,0.0,0.009095,0.1005728,0.0,4.22,16.40127,7.010282,19.69113,0.0,6.0
14762,01/11/2018 22:40,0.0,0.0,0.00580785,10.99483,0.0,0.0,0.1129671,0.0,4.055859,16.4,7.010001,19.91181,0.0,6.0
14763,01/11/2018 23:00,0.1288035,7.129976,0.1268648,10.65497,0.0,0.0144344,0.1390576,225.5105,3.556866,16.4,7.010484,19.94829,0.0,6.0
14764,01/11/2018 23:20,82.41221,6203.423,0.8753684,7.821729,0.1601392,4.423673,0.3273839,251.9834,3.56945,16.4,6.995758,18.75287,0.0,6.0
14765,01/11/2018 23:40,109.385,8311.345,3.615829,5.938851,0.1010124,3.685793,0.07482944,131.8801,3.931122,16.47857,7.057755,19.36524,0.0,6.0
14766,02/11/2018 00:00,11.3967,844.7301,3.388731,4.844225,0.2420668,3.754673,1.066178,4066.445,4.063602,16.5,7.07972,18.83215,0.0,6.0
14767,02/11/2018 00:20,0.8987488,58.34825,0.507821,8.403607,0.4515352,3.976557,2.38962,1618.058,4.054422,16.59695,7.019999,17.87632,0.0,6.0
14768,02/11/2018 00:40,0.4982275,35.82374,0.0,9.57771,0.1178821,3.950271,1.058802,29.74796,4.05,16.6,7.011388,19.57353,0.0,6.0
14769,02/11/2018 01:00,0.257437,16.89511,0.0,9.664229,0.039105,1.005111,0.03644333,0.0,4.05,16.57169,7.028967,19.87199,0.0,6.0
14770,02/11/2018 01:20,0.0,0.0,0.0,9.429935,0.0,0.000956,0.07038584,0.0,4.049226,16.4,7.040216,20.11782,0.0,6.0
14771,02/11/2018 01:40,0.0,0.0,0.0,9.067783,0.0,0.0009695,0.07789793,0.0,3.715816,16.4,7.04,20.0251,0.0,6.0
14772,02/11/2018 02:00,2.256438,175.2022,0.005531834,8.528066,0.00063825,1.514281,0.3315302,543.3303,3.51,16.4663,7.040445,19.96445,0.0,6.0
14773,02/11/2018 02:20,45.87172,3873.107,0.4303204,5.906014,0.332316,4.467059,0.4028211,196.5609,3.548507,16.5,7.004711,18.43115,0.0,6.0
14774,02/11/2018 02:40,63.6506,5422.91,2.073708,4.388826,0.09939002,3.908448,0.09147686,332.2031,3.738637,16.5,6.995275,18.93964,0.0,6.0
14775,02/11/2018 03:00,7.826736,639.8566,2.030062,4.011612,0.3173262,4.080531,1.719357,3152.027,3.831249,16.57769,7.05491,19.11835,0.0,6.0
14776,02/11/2018 03:20,3.386163,232.1712,0.0,7.352341,0.2647556,4.289495,2.040231,419.3832,3.830001,16.6,7.013861,18.67801,0.0,6.0
14777,02/11/2018 03:40,0.1291433,8.37717,0.0,7.217495,0.1556155,4.19707,0.2711747,0.0,3.830001,16.6,7.019941,20.05553,0.0,6.0
14778,02/11/2018 04:00,0.0,0.0,0.0,7.260085,0.022227,1.028706,0.05835659,0.0,3.828221,16.54396,7.033138,20.36083,0.0,6.0
14779,02/11/2018 04:20,0.0,0.0,0.0,6.886717,0.0,0.000480834,0.07512026,0.0,3.757165,16.5,7.043927,20.20509,0.0,6.0
14780,02/11/2018 04:40,1.008503,67.30937,0.0,6.213507,0.0,0.001703168,0.2410283,274.8196,3.51544,16.4615,7.059999,19.74432,0.0,6.0
14781,02/11/2018 05:00,1.771095,121.9498,0.0006375,4.63868,0.06874848,3.497091,0.6232821,549.3654,3.51,16.51066,7.030324,19.38501,0.0,6.0
14782,02/11/2018 05:20,52.50997,4355.348,0.560238,4.140303,0.3909377,4.467812,0.5999075,266.7811,3.565072,16.5,7.004819,18.58939,0.0,6.0
14783,02/11/2018 05:40,57.68369,4790.173,2.256857,3.223431,0.2571724,3.859106,0.1276801,535.2216,3.74693,16.5,7.009798,19.46037,0.0,6.0
14784,02/11/2018 06:00,2.29741,140.1475,1.30359,3.533197,0.2967269,4.114635,2.260576,2560.517,3.82,16.5,7.044888,18.02151,0.0,6.0
14785,02/11/2018 06:20,0.604192,34.79755,0.0,6.178935,0.03413692,4.154617,2.170313,119.2089,3.82,16.5,7.019999,18.43,0.0,6.0
14786,02/11/2018 06:40,0.257975,14.89021,0.0,5.994258,0.1363275,4.008353,0.3180729,0.0,3.82,16.5,7.019999,20.11129,0.0,6.0
14787,02/11/2018 07:00,0.4696251,31.90092,0.0,6.03244,0.02224575,1.077071,0.07270949,0.0,3.82,16.43279,7.043223,20.16146,0.0,6.0
14788,02/11/2018 07:20,0.04752915,1.913518,0.0,5.649067,0.0,0.001216667,0.07947859,0.0,3.73363,16.4,7.049501,20.12415,0.0,6.0
14789,02/11/2018 07:40,1.134646,67.63348,0.05237634,4.54906,0.0369285,2.101755,0.266379,300.3257,3.509907,16.44629,7.040642,19.96139,0.0,6.0
14790,02/11/2018 08:00,1.873735,144.3747,0.2001291,3.500594,0.02613675,5.946272,0.6779628,523.7833,3.509866,16.5,7.029948,18.72926,0.0,6.0
14791,02/11/2018 08:20,145.3623,16132.13,1.261802,3.475976,0.1191065,5.945777,0.5829924,273.3744,3.682785,16.5,7.021371,20.1244,0.0,6.0
14792,02/11/2018 08:40,135.2873,16001.78,6.144054,2.743747,0.09886076,4.749212,0.2527456,941.8255,4.154342,16.5,7.104816,19.7352,0.0,6.0
14793,02/11/2018 09:00,2.096111,232.4858,5.756691,3.516045,0.2971573,4.856968,1.933295,3227.163,4.284574,16.5,7.108801,17.82475,0.000207914,6.0
14794,02/11/2018 09:20,2.036133,188.6625,1.586847,8.118912,0.6926399,3.653683,2.103572,2234.553,4.281148,16.5,7.004829,17.91849,0.005895453,6.0
14795,02/11/2018 09:40,1.766215,183.6583,0.0,11.11309,0.3241388,3.648999,2.00583,513.9394,4.28,16.5,6.968906,19.00459,0.001617471,6.0
14796,02/11/2018 10:00,0.386863,31.82103,0.0,11.63908,0.031966,3.590593,0.3945382,0.0,4.28,16.50694,6.965087,19.72788,0.0,6.0
14797,02/11/2018 10:20,0.6306676,58.91925,0.0,11.52553,0.0,0.005395415,0.05927233,0.0,4.28,16.5,6.990218,20.03675,0.0,6.0
14798,02/11/2018 10:40,0.0,0.0,0.002389834,11.17465,0.0,0.02,0.07052825,0.0,4.08068,16.5,6.989999,19.9312,0.0,6.0
14799,02/11/2018 11:00,0.301235,26.97695,0.004440001,10.89369,0.0,0.0160474,0.1221406,210.5509,3.565594,16.5,6.976214,19.94031,0.0,6.0
14800,02/11/2018 11:20,136.9038,14341.41,1.876846,8.305916,0.02774245,4.157325,0.2251984,63.36607,3.685286,16.5,6.977582,19.84391,0.0,6.0
14801,02/11/2018 11:40,111.6921,10850.14,7.145168,5.823736,0.1562273,3.193259,0.2840092,1144.885,4.101153,16.56234,7.055302,19.31418,0.0,6.0
14802,02/11/2018 12:00,3.172375,241.6701,5.341057,6.449323,0.2379479,3.439774,1.793187,3398.894,4.190123,16.6,7.079713,18.36874,0.0,6.0
14803,02/11/2018 12:20,2.159724,167.1911,1.443506,10.44911,0.4301775,3.639094,2.032876,2310.965,4.18996,16.68425,6.987378,17.9814,0.007100784,6.0
14804,02/11/2018 12:40,0.470089,36.21933,0.0,12.96703,0.0494415,3.666646,1.042664,101.4979,4.19,16.7,6.949998,19.52447,0.0,6.0
14805,02/11/2018 13:00,0.3786537,22.8686,0.0,13.34375,0.0,0.9705305,0.04413065,0.0,4.19,16.7,6.965004,19.97994,0.0,6.0
14806,02/11/2018 13:20,0.128832,7.983208,0.0016615,13.13569,0.0,0.018,0.05363151,0.0,4.16626,16.7,6.970465,19.82211,0.0,6.0
14807,02/11/2018 13:40,0.165679,13.85244,0.0,12.77671,0.0,0.0,0.07810927,0.0,3.661672,16.7,6.970402,19.75557,0.0,6.0
14808,02/11/2018 14:00,2.486253,205.7898,0.0,11.11855,0.0,3.279733,0.4827672,547.8059,3.501474,16.7,6.955966,19.62185,0.0,6.0
14809,02/11/2018 14:20,141.5429,12782.4,1.204765,9.887695,0.06188584,4.192538,0.1145658,1.580152,3.701469,16.7,6.955215,19.68006,0.0,6.0
14810,02/11/2018 14:40,94.54659,7823.772,5.304629,7.41918,0.009867149,3.247455,0.3327418,1552.495,4.089051,16.7,7.026928,19.51589,0.0,6.0
14811,02/11/2018 15:00,5.146374,342.1662,3.639547,8.407126,0.2986577,3.527369,1.629273,3667.123,4.159213,16.75407,7.053258,18.39066,0.0,6.0
14812,02/11/2018 15:20,2.106048,133.2835,0.2948465,12.07663,0.3121521,3.630996,2.180158,1201.821,4.160001,16.8,6.981049,18.65808,0.0,6.0
14813,02/11/2018 15:40,0.287599,16.12553,0.0,13.2983,0.1359106,3.619978,0.5345588,0.0,4.160001,16.8,6.980001,20.61309,0.0,6.0
14814,02/11/2018 16:00,0.1286618,8.450289,0.0,13.47543,0.0,1.0275,0.02903325,0.0,4.160001,16.78918,6.994497,20.72514,0.0,6.0
14815,02/11/2018 16:20,0.0,0.0,7.125e-05,13.15312,0.0,0.02055217,0.06168059,0.0,4.138724,16.7,6.983654,20.72566,0.0,6.0
14816,02/11/2018 16:40,0.1956275,14.26385,0.0,12.74656,0.0,0.01157183,0.07074468,0.0,3.657824,16.7,6.989363,20.76227,0.0,6.0
14817,02/11/2018 17:00,2.077662,155.985,0.0,10.87794,0.05501816,3.230537,0.4957069,548.9777,3.503105,16.7884,6.985674,20.45037,0.0,6.0
14818,02/11/2018 17:20,143.1498,11291.19,0.7213825,9.474929,0.04961194,4.216226,0.110746,0.0,3.727232,16.8,6.982601,20.37105,0.0,6.0
14819,02/11/2018 17:40,83.79406,6288.737,4.365175,6.641623,0.09437089,3.261121,0.2918347,1757.739,4.086976,16.8,7.049287,19.44394,0.0,6.0
14820,02/11/2018 18:00,6.392366,413.9478,3.228685,7.501282,0.03816,3.509353,1.212558,3998.026,4.137794,16.8,7.067358,18.30323,0.0,6.0
14821,02/11/2018 18:20,4.817686,272.7295,0.106492,11.23978,0.2791057,3.661508,2.212689,1357.056,4.130341,16.8,7.01164,18.54646,0.0,6.0
14822,02/11/2018 18:40,0.4414137,23.1849,0.0,12.34087,0.003257335,3.6961,0.8093905,0.0,4.13,16.8,7.010001,20.48799,0.0,6.0
14823,02/11/2018 19:00,0.3805249,21.95388,0.0,12.4797,0.0,1.097237,0.02674617,0.0,4.13,16.8,7.024148,20.51864,0.0,6.0
14824,02/11/2018 19:20,0.2578902,16.94654,0.00539175,12.16859,0.0,0.017852,0.05659708,0.0,4.120946,16.8,7.030295,20.68692,0.0,6.0
14825,02/11/2018 19:40,0.0,0.0,0.0,11.58428,0.0,0.001845,0.07086785,0.0,3.709926,16.8,7.03027,20.7452,0.0,6.0
14826,02/11/2018 20:00,2.167136,161.8092,0.0,9.938211,0.0364865,2.556867,0.3588734,547.2028,3.5,16.8,7.01722,19.93103,0.0,6.0
14827,02/11/2018 20:20,210.2664,16356.46,1.093667,8.787126,0.09493984,3.126216,0.2257068,2.178182,3.939733,16.74017,7.060407,19.74804,0.0,6.0
14828,02/11/2018 20:40,68.55388,4968.911,3.670914,6.917614,0.1445547,3.215799,0.4513663,1959.706,4.222222,16.7,7.048177,19.09716,0.0,6.0
14829,02/11/2018 21:00,2.892143,176.8596,1.942346,8.152498,0.3466871,3.433182,1.832494,3111.842,4.269489,16.7,7.06184,18.2886,0.0,6.0
14830,02/11/2018 21:20,1.503288,100.1817,0.0540735,11.01864,0.08124297,3.498431,1.900463,433.8236,4.27,16.7,7.012334,18.17967,0.0,6.0
14831,02/11/2018 21:40,0.2497917,14.17742,0.0,11.28542,0.002013335,2.065467,0.2720298,0.0,4.27,16.7,7.018823,20.30854,0.0,6.0
14832,02/11/2018 22:00,0.3882797,23.91949,0.0,11.34039,0.0,0.03760233,0.09114844,0.0,4.269089,16.7,7.03,20.42389,0.0,6.0
14833,02/11/2018 22:20,0.0,0.0,0.005175,11.06593,0.0,0.01460825,0.07090493,0.0,4.2393,16.7,7.030366,20.59193,0.0,6.0
14834,02/11/2018 22:40,0.0,0.0,0.0,10.52836,0.0,0.009073999,0.08276268,0.0,3.707896,16.7,7.030369,20.78719,0.0,6.0
14835,02/11/2018 23:00,2.269697,163.1443,0.0,8.320587,0.0049875,3.021943,0.4492566,548.4011,3.504756,16.7,7.017657,18.84481,0.0,6.0
