,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
15201,08/11/2018 01:00,2.025425,144.0344,0.0155101,19.76215,0.007993584,3.383506,0.6092928,516.4011,3.5,17.3,6.973343,20.30024,0.0,6.0
15202,08/11/2018 01:20,81.79648,6858.794,1.740409,18.54361,0.3408934,3.595911,0.07951134,0.0,3.630322,17.3,6.99321,19.79574,0.0,6.0
15203,08/11/2018 01:40,28.12636,2309.138,4.253937,16.35423,0.0,3.162549,0.6316941,2150.65,3.794639,17.3,7.048539,19.35809,0.0,6.0
15204,08/11/2018 02:00,2.137344,151.1418,1.036231,18.55024,0.0986885,3.490826,2.416161,1861.513,3.819976,17.3,7.000036,18.29578,0.0,6.0
15205,08/11/2018 02:20,1.00067,61.92081,0.0,20.54356,2.129821,3.469064,1.457778,128.6928,3.82,17.3,6.989999,19.9534,0.0,6.0
15206,08/11/2018 02:40,0.0,0.0,0.0,20.16572,0.6801175,1.473953,0.08185568,0.0,3.82,17.2813,7.001655,20.46165,0.0,6.0
15207,08/11/2018 03:00,0.0,0.0,0.0,19.74853,0.0,0.03379533,0.07392674,0.0,3.643253,17.20734,7.010001,20.38207,0.0,6.0
15208,08/11/2018 03:20,1.893995,137.418,0.0,18.98101,0.2689694,1.271551,0.4590415,548.7402,3.5,17.28128,7.000018,20.27615,0.0,6.0
15209,08/11/2018 03:40,1.196018,88.78066,0.0,18.6871,0.5954787,3.774601,0.6227883,543.0486,3.5,17.3,6.980001,17.98957,0.0,6.0
15210,08/11/2018 04:00,0.941125,66.72865,0.008098414,18.83716,1.066614,3.702394,0.8642518,389.3973,3.5,17.3,6.980001,19.88829,0.0,6.0
15211,08/11/2018 04:20,56.76113,4701.713,0.7563899,18.2139,0.16017,3.589857,0.2581066,5.450578,3.602395,17.3,6.990279,19.13769,0.0,6.0
15212,08/11/2018 04:40,39.61717,3281.792,2.54648,16.453,0.0,3.398697,0.8714577,2142.537,3.746214,17.3,7.022966,19.23283,0.0,6.0
15213,08/11/2018 05:00,2.019519,123.5852,0.476279,18.11074,0.7476488,3.492255,2.265728,1150.543,3.77,17.3,6.98324,18.87982,0.0,6.0
15214,08/11/2018 05:20,1.638317,90.30736,0.0,18.94927,1.780199,3.561193,1.170386,102.1216,3.77,17.3,6.989999,20.30816,0.0,6.0
15215,08/11/2018 05:40,0.0,0.0,0.0,18.67635,0.0,1.505357,0.0783914,0.0,3.77,17.25933,7.001654,20.42719,0.0,6.0
15216,08/11/2018 06:00,0.0,0.0,0.0,18.25434,0.0,0.04,0.1453647,0.0,3.600401,17.2,7.009835,20.39067,0.0,6.0
15217,08/11/2018 06:20,1.518677,95.74275,0.0,17.57457,0.1616705,1.281373,0.4684384,549.8935,3.5,17.27068,7.000021,19.91874,0.0,6.0
15218,08/11/2018 06:40,1.517103,98.7188,0.0,17.02828,0.3584254,3.883664,0.7470242,548.4508,3.5,17.29249,6.980001,18.29763,0.0,6.0
15219,08/11/2018 07:00,8.490181,594.6846,0.006957,17.04525,2.53901,3.804165,0.9925244,493.9741,3.50284,17.22066,6.980001,18.9786,0.0,6.0
15220,08/11/2018 07:20,233.354,16651.88,1.401095,15.9126,0.7139753,3.420092,0.2898691,0.0,3.945295,17.19151,7.009572,19.41475,0.0,6.0
15221,08/11/2018 07:40,58.49789,4163.405,4.998096,12.85706,0.0,2.680866,0.8239015,2414.087,4.311658,17.1,7.097485,18.70897,0.001142931,6.0
15222,08/11/2018 08:00,1.646436,120.3505,2.75674,14.70614,0.2426884,2.95236,1.97602,2842.414,4.340442,17.1,7.038541,17.77712,0.0146173,6.0
15223,08/11/2018 08:20,1.915293,200.1779,0.06691418,17.3502,0.2341996,3.049847,1.502949,608.6819,4.339999,17.1,6.964307,18.6222,0.006559568,6.0
15224,08/11/2018 08:40,0.0862325,10.83678,0.0,18.11074,0.0,1.305117,0.08098851,0.0,4.339999,17.1,6.949998,19.71203,0.0,6.0
15225,08/11/2018 09:00,0.2330408,23.81461,0.0,17.91062,0.0,0.04045284,0.06305217,0.0,4.089471,17.1,6.949998,19.53384,0.0,6.0
15226,08/11/2018 09:20,0.257649,20.85387,0.0,17.53044,0.0,0.0405,0.1097438,213.3062,3.559121,17.1,6.956582,19.41918,0.0,6.0
15227,08/11/2018 09:40,3.011516,356.174,0.0,16.77759,0.011572,2.131002,0.4713722,388.8694,3.501633,17.19275,6.958433,19.59608,0.0,6.0
15228,08/11/2018 10:00,39.18401,5646.492,0.3485734,16.39737,1.679902,3.740694,0.8696149,494.1849,3.521851,17.2,6.96003,19.0073,0.0,6.0
15229,08/11/2018 10:20,155.7209,23468.6,9.803885,13.42667,0.0,2.681786,0.09218626,0.0,3.867942,17.2,7.112893,20.18673,0.0,6.0
15230,08/11/2018 10:40,48.78239,7244.134,11.11984,12.90354,0.01285567,2.922275,1.033343,2811.153,4.153772,17.2,7.116012,18.61195,0.008177249,6.0
15231,08/11/2018 11:00,4.5948,550.2072,6.106366,15.18382,0.1391868,3.170856,2.027906,3028.22,4.169551,17.2,7.018537,16.99458,0.06007718,6.0
15232,08/11/2018 11:20,3.952273,477.1686,1.904902,18.14379,1.034568,3.169789,1.911461,2370.622,4.167682,17.2,6.917582,17.73793,0.07269163,6.0
15233,08/11/2018 11:40,3.257603,346.7022,0.17437,20.52622,1.720013,3.183067,1.808512,752.4367,4.164758,17.2,6.89,19.13251,0.01403615,6.0
15234,08/11/2018 12:00,0.2945165,25.95226,0.0,21.31695,0.8494231,2.952408,0.246664,0.0,4.160001,17.2,6.890947,20.06527,0.0,6.0
15235,08/11/2018 12:20,0.3434067,25.56616,0.003669,21.23616,0.0,0.04,0.09095848,0.0,4.113502,17.2,6.910001,20.50984,0.0,6.0
15236,08/11/2018 12:40,0.2550625,17.50056,0.06464011,20.98,0.0,0.04,0.1205969,73.1367,3.611119,17.2,6.898824,20.44139,0.000172483,6.0
15237,08/11/2018 13:00,44.71514,4121.593,0.4160811,20.06709,0.2547207,2.975456,0.5426317,475.3734,3.525312,17.2,6.898971,19.56932,0.001082062,6.0
15238,08/11/2018 13:20,182.5475,17922.52,7.672504,16.1623,0.0,2.669342,0.06666967,0.0,3.916021,17.23455,7.012239,19.68745,0.0,6.0
15239,08/11/2018 13:40,46.91596,4405.3,6.937832,16.09684,0.003203,2.948958,0.8261248,3181.598,4.257654,17.3,7.021114,19.19377,0.000704598,6.0
15240,08/11/2018 14:00,2.980776,215.0536,3.938047,17.69603,0.4815787,3.04505,1.84339,3386.391,4.269749,17.3,6.993926,17.5993,0.04959812,6.0
15241,08/11/2018 14:20,1.781337,129.969,0.5011321,20.4975,1.809062,3.147455,2.261423,1500.654,4.263762,17.3,6.918452,18.10739,0.02943975,6.0
15242,08/11/2018 14:40,0.4058462,26.07103,0.0,21.71368,1.127476,3.059978,0.6326112,0.0,4.260001,17.3,6.908923,20.41955,0.0,6.0
15243,08/11/2018 15:00,0.1285483,7.892806,0.0,21.64326,0.262584,0.6379976,0.04871876,0.0,4.256052,17.30157,6.915455,20.70013,0.0,6.0
15244,08/11/2018 15:20,0.0,0.0,0.0,21.27839,0.0,0.0404455,0.113363,0.0,3.87172,17.3,6.90627,20.34497,0.0,6.0
15245,08/11/2018 15:40,0.8791567,71.70649,0.0100105,20.66703,0.0,1.561631,0.2530008,320.9097,3.500006,17.3,6.910407,18.72197,0.003494163,6.0
15246,08/11/2018 16:00,62.3003,4722.591,0.2700315,20.03353,1.882417,3.615016,0.5715969,502.9268,3.535579,17.3,6.919131,20.32038,0.000143073,6.0
15247,08/11/2018 16:20,140.1032,10457.14,6.072713,16.35848,0.03119665,2.762578,0.06637133,0.0,3.924979,17.3,6.981679,20.21719,0.0,6.0
15248,08/11/2018 16:40,21.25414,1576.216,4.69381,16.46861,0.04906736,2.999498,0.8538734,3587.893,4.114158,17.3,7.017843,18.78164,0.00194604,6.0
15249,08/11/2018 17:00,2.354661,166.7055,1.873032,18.37266,1.540153,3.219212,1.938529,2868.535,4.114998,17.3,6.973724,17.72352,0.02316624,6.0
15250,08/11/2018 17:20,0.8860532,64.59102,0.0,20.70492,1.624978,3.20595,1.775038,424.1629,4.109943,17.3,6.934492,19.01847,0.001430249,6.0
15251,08/11/2018 17:40,0.1212934,7.402925,0.0,20.6922,0.6935244,1.653909,0.1451777,0.0,4.11,17.3,6.948119,20.60235,0.0,6.0
15252,08/11/2018 18:00,0.09208314,4.081079,0.0,20.43753,0.0,0.09023161,0.03772908,0.0,4.108895,17.3,6.950235,20.56526,0.0,6.0
15253,08/11/2018 18:20,0.0,0.0,7.125e-05,20.12048,0.0,0.05691525,0.06303851,0.0,3.749866,17.3,6.954493,20.5731,0.0,6.0
15254,08/11/2018 18:40,1.164068,75.40228,0.05743901,19.24569,0.5087707,2.105181,0.2855576,459.5616,3.5,17.3,6.95339,19.34202,0.0,6.0
15255,08/11/2018 19:00,103.4604,7228.231,0.4155661,18.47171,1.330111,3.812544,0.5549542,363.9154,3.566203,17.3,6.945927,18.29307,0.0,6.0
15256,08/11/2018 19:20,138.9168,10373.79,6.863557,14.63619,0.02189695,2.606689,0.06389709,0.0,4.062546,17.20054,7.05068,19.86061,0.0,6.0
15257,08/11/2018 19:40,17.01398,1285.385,4.590209,15.04082,0.07229075,3.046155,0.8747448,3790.876,4.217129,17.2,7.039406,18.47865,0.001992139,6.0
15258,08/11/2018 20:00,4.114462,274.8723,1.842297,16.86203,0.2837883,3.173086,1.897181,3012.727,4.218563,17.2,6.996381,18.40701,0.01508869,6.0
15259,08/11/2018 20:20,1.636127,90.78791,0.0,19.23605,0.8464621,3.182864,1.913831,522.4741,4.22,17.2,6.964458,19.07983,0.00261642,6.0
15260,08/11/2018 20:40,0.0,0.0,0.0,19.31205,0.5106139,1.57226,0.2111779,4.0896,4.22,17.2,6.973286,20.2267,0.0,6.0
15261,08/11/2018 21:00,0.515596,31.59046,0.0,19.04739,0.0,0.0596339,0.05300359,4.0896,4.22,17.2,6.983317,20.26644,0.0,6.0
15262,08/11/2018 21:20,0.0,0.0,0.0066605,18.79822,0.0,0.06167306,0.0705366,4.0896,3.896626,17.2,6.974459,20.24105,0.0,6.0
15263,08/11/2018 21:40,0.7578639,54.25723,0.06101691,18.72926,0.0,0.05088584,0.2495847,277.1612,3.516942,17.17092,6.978926,20.07821,0.0,6.0
15264,08/11/2018 22:00,70.4975,5524.817,0.3293878,17.34291,0.9830167,2.990916,0.3067699,273.5554,3.558744,17.2,6.970923,19.41577,0.0,6.0
15265,08/11/2018 22:20,132.5543,9257.006,4.798642,13.63837,0.04924016,2.889583,0.06856217,13.51136,3.939204,17.2,7.015709,19.14893,0.0,6.0
15266,08/11/2018 22:40,14.63789,983.3861,4.111928,13.38496,0.1034205,3.136656,0.8277072,3980.102,4.101595,17.2,7.068926,19.01622,0.000448473,6.0
15267,08/11/2018 23:00,4.164844,226.9279,1.338786,15.48113,0.3437672,3.253754,1.965264,2797.567,4.100654,17.2,7.018753,18.39692,0.00096861,6.0
15268,08/11/2018 23:20,1.681961,92.19601,0.0,17.72537,0.04657041,3.311589,1.677564,364.1655,4.099999,17.2,6.990155,19.32162,4.113291e-05,6.0
15269,08/11/2018 23:40,0.0,0.0,0.0,17.56805,0.0,1.517222,0.2009769,0.0,4.099999,17.2,6.989999,19.73724,0.0,6.0
15270,09/11/2018 00:00,0.315861,18.6929,0.0,17.33641,0.0,0.06347863,0.09643753,0.0,4.034223,17.10547,7.003504,19.80502,0.0,6.0
15271,09/11/2018 00:20,0.7495125,43.22095,0.00660275,16.8444,0.0,0.04867949,0.1709248,258.8359,3.561219,17.11328,6.995,19.78691,0.0,6.0
15272,09/11/2018 00:40,1.348909,88.52425,0.0824319,15.9834,0.06145016,2.093719,0.4403578,399.852,3.49991,17.2,6.993398,19.00936,0.0,6.0
15273,09/11/2018 01:00,63.74316,4975.257,0.2451034,15.50942,0.667782,3.833818,0.3622,189.807,3.557127,17.2,6.99283,19.06245,0.0,6.0
15274,09/11/2018 01:20,90.37586,7091.536,2.843264,12.51067,0.01838175,3.210035,0.07754159,330.7663,3.827383,17.2,6.987764,19.43514,0.0,6.0
15275,09/11/2018 01:40,7.221416,546.8802,2.19583,12.55812,0.09967941,3.317661,1.234861,3977.519,3.950413,17.2,7.057862,18.97935,0.0,6.0
15276,09/11/2018 02:00,3.140608,201.0067,0.361698,15.04773,0.09735275,3.418494,2.236183,1163.858,3.949986,17.2,7.014163,17.93835,0.0,6.0
15277,09/11/2018 02:20,0.1212002,7.893315,0.0,15.87874,0.02627435,3.377481,0.720596,0.0,3.95,17.2,6.989999,19.453,0.0,6.0
15278,09/11/2018 02:40,0.1292425,7.934855,0.0,15.63641,0.0,1.490214,0.07705148,0.0,3.95,17.13857,6.991317,20.0951,0.0,6.0
15279,09/11/2018 03:00,0.0,0.0,0.0,15.47893,0.0,0.0718877,0.06421775,0.0,3.860656,17.1,7.006135,20.04591,0.0,6.0
15280,09/11/2018 03:20,1.13043,73.56847,0.0,15.05559,0.0,0.7796383,0.2221337,273.5209,3.518304,17.11176,7.010001,19.75984,0.0,6.0
15281,09/11/2018 03:40,2.140874,144.9753,0.0,13.9593,0.0,3.569525,0.4260429,548.3439,3.5,17.2,7.010001,18.83537,0.0,6.0
15282,09/11/2018 04:00,21.52881,1580.979,0.0291185,13.35909,0.01955915,3.858329,0.3455745,131.7836,3.51643,17.2,7.009485,19.81596,0.0,6.0
15283,09/11/2018 04:20,73.74568,5411.165,1.378023,11.73118,0.06378151,3.401957,0.1691696,739.1741,3.683858,17.11651,7.019499,18.89328,0.0,6.0
15284,09/11/2018 04:40,2.250903,134.9735,1.101034,11.91673,0.1663261,3.284513,2.007306,2538.693,3.779966,17.1,7.050418,18.78287,0.0,6.0
15285,09/11/2018 05:00,1.524911,96.75541,0.04441067,13.7117,0.09297365,3.594493,2.003193,411.6392,3.779966,17.1,7.010001,18.43459,0.0,6.0
15286,09/11/2018 05:20,0.3772019,22.15678,0.0,13.829,0.0,2.504954,0.3350199,0.0,3.779999,17.1,7.016195,19.93652,0.0,6.0
15287,09/11/2018 05:40,0.3861975,20.96669,0.0,13.7442,0.0,0.1231827,0.08563115,0.0,3.768003,17.1,7.03,20.05359,0.0,6.0
15288,09/11/2018 06:00,0.8782419,45.94038,0.0,13.38621,0.0,0.311402,0.2607185,275.3189,3.524544,17.1,7.029581,20.10815,0.0,6.0
15289,09/11/2018 06:20,1.63111,90.92377,0.0,12.15731,0.06013051,3.785524,0.4732962,540.6139,3.499984,17.1,7.005966,18.19866,0.0,6.0
15290,09/11/2018 06:40,1.504474,74.52499,0.0,12.17942,0.0,3.574648,0.7703267,407.2585,3.5,17.1,6.989999,18.96365,0.0,6.0
15291,09/11/2018 07:00,73.14476,4456.647,0.050601,12.38888,0.004530665,3.522005,0.6264778,150.3021,3.578414,17.1,7.005034,18.56301,0.0,6.0
15292,09/11/2018 07:20,97.29172,5707.881,2.800042,10.16888,0.008357084,3.193795,0.2784647,1146.959,3.899229,17.1,7.030226,19.29264,0.0,6.0
15293,09/11/2018 07:40,4.678975,231.8659,2.12235,10.70253,0.188319,3.067992,2.00247,2762.516,3.989923,17.1,7.038152,17.65101,0.0,6.0
15294,09/11/2018 08:00,0.2118084,10.2529,0.137485,13.2668,0.082491,3.417107,2.312789,372.3051,3.99,17.1,6.998633,18.68501,0.0,6.0
15295,09/11/2018 08:20,0.5017236,40.72941,0.0,13.50945,0.0,2.504067,0.4076496,0.0,3.99,17.1,6.985366,20.17507,0.0,6.0
15296,09/11/2018 08:40,0.1289733,10.13,0.0,13.46468,0.0,0.07584643,0.03464899,0.0,3.91,17.02317,7.0,20.24902,0.0,6.0
15297,09/11/2018 09:00,0.950099,91.09935,0.001819085,13.21949,0.0,0.1094588,0.1595448,273.9869,3.536968,17.0,6.999854,20.26923,0.0,6.0
15298,09/11/2018 09:20,2.115625,197.2013,0.1005079,11.996,0.010693,3.82999,0.4679952,458.1345,3.50071,17.0,6.980001,19.71833,0.0,6.0
15299,09/11/2018 09:40,0.962065,79.56853,0.314714,12.11193,0.04357575,3.795179,0.8850607,395.2087,3.5,17.0,6.980001,18.76285,0.0,6.0
15300,09/11/2018 10:00,150.8831,17085.93,0.3696448,12.29376,0.0461439,3.692912,0.6748935,246.2604,3.714422,17.0,6.980904,19.49623,0.0,6.0
15301,09/11/2018 10:20,93.79152,9441.615,8.478127,9.537689,0.016104,2.919499,0.3283588,1350.599,4.098846,17.00097,7.113586,19.56276,0.0,6.0
15302,09/11/2018 10:40,6.449867,517.1201,6.448385,10.39606,0.3103657,3.050571,1.808167,3391.708,4.177474,17.08823,7.084646,17.98833,0.01767429,6.0
15303,09/11/2018 11:00,2.443967,213.7975,2.271871,13.34112,0.5534375,3.168917,2.002589,2624.164,4.178562,17.1,6.987212,17.30165,0.06007019,6.0
15304,09/11/2018 11:20,3.049044,234.9262,0.0,16.31659,0.1293377,3.218393,1.820097,545.8785,4.18,17.1,6.915026,19.18,0.008879295,6.0
15305,09/11/2018 11:40,0.5485615,45.55741,0.0,16.87853,0.0,1.752953,0.1731833,0.0,4.18,17.1,6.928878,19.70696,0.0,6.0
15306,09/11/2018 12:00,0.7660831,54.84138,7.35e-05,16.73506,0.0,0.08745918,0.0494216,0.0,4.18,17.1,6.930334,19.89012,0.0,6.0
15307,09/11/2018 12:20,0.2503875,18.87834,0.07090659,16.58926,0.0,0.06577115,0.05172141,0.0,3.986192,17.1,6.930496,20.41803,0.0,6.0
15308,09/11/2018 12:40,0.99902,70.28717,0.1999643,16.45236,0.0,0.06001,0.2473798,273.5788,3.514472,17.10631,6.940009,18.83717,0.002157543,6.0
15309,09/11/2018 13:00,152.8532,12262.67,3.50935,13.98655,0.1142348,2.435654,0.06674708,0.0,3.717065,17.2,6.997834,19.24651,0.0,6.0
15310,09/11/2018 13:20,64.02812,5192.202,5.851716,11.54229,0.1313861,2.906735,0.3582173,1553.186,4.068006,17.2,7.058715,19.80046,0.0,6.0
15311,09/11/2018 13:40,2.591103,156.468,3.673019,12.5613,0.09069724,3.16004,1.63299,3701.189,4.12,17.2,7.014977,18.62853,0.006666051,6.0
15312,09/11/2018 14:00,2.385134,149.8979,0.5413065,15.43075,0.2872992,1.585699,2.156672,1571.157,4.112338,17.2,6.965846,17.91187,0.00732383,6.0
15313,09/11/2018 14:20,0.1290585,7.828523,0.0,14.01284,0.05246617,3.46751,0.8439808,0.0,4.11,17.2,6.96,20.15581,0.0,6.0
15314,09/11/2018 14:40,0.3243464,19.27807,0.0,13.61995,0.0,1.663712,0.0543841,0.0,4.11,17.2,6.978436,20.43737,0.0,6.0
15315,09/11/2018 15:00,0.061271,3.331089,0.0,13.36512,0.0,0.02,0.061926,0.0,3.860323,17.2,6.98499,20.68494,0.0,6.0
15316,09/11/2018 15:20,1.131063,92.49831,0.00111975,13.08048,0.0,1.106616,0.2614935,310.3488,3.500088,17.2,6.988394,19.74721,0.0,6.0
15317,09/11/2018 15:40,2.012474,144.1317,0.00013275,12.52409,0.264482,4.169991,0.5921469,512.7109,3.5,17.2,6.96,20.22281,0.0,6.0
15318,09/11/2018 16:00,158.4401,12446.26,4.828052,11.34538,0.1422392,3.170034,0.1066811,28.48396,3.753283,17.2,7.030135,19.10294,0.0,6.0
15319,09/11/2018 16:20,67.23995,5326.426,6.277947,9.986256,0.0175602,3.186044,0.3167862,1959.633,4.083887,17.2,7.096301,18.85539,1.457318e-05,6.0
15320,09/11/2018 16:40,5.086921,360.2029,3.594315,10.80782,0.07642194,3.394533,1.305489,3961.066,4.134342,17.2,7.059989,18.19167,0.01137295,6.0
15321,09/11/2018 17:00,2.518806,147.8599,0.5800718,12.84939,0.07235751,3.527744,2.126904,1603.141,4.130399,17.2,7.002483,18.80583,0.003638746,6.0
15322,09/11/2018 17:20,0.5817876,34.19163,0.0,13.44242,0.0,3.421331,1.176279,162.0489,4.13,17.2,7.003387,20.08841,0.00019108,6.0
15323,09/11/2018 17:40,0.05124,2.23301,0.0,13.24226,0.0,1.693436,0.05018876,0.0,4.13,17.14788,7.008451,19.94557,0.0,6.0
15324,09/11/2018 18:00,0.0,0.0,0.0,12.98723,0.0,0.006012166,0.1228289,0.0,3.984722,17.1,7.014994,19.99331,0.0,6.0
15325,09/11/2018 18:20,0.7741065,51.16401,0.000972,12.8785,0.0,0.05461041,0.2443255,273.8361,3.544309,17.1,7.023399,19.9108,0.0,6.0
15326,09/11/2018 18:40,1.624627,99.43168,0.00091125,12.55923,0.0,2.255681,0.4165997,463.9053,3.50933,17.1,7.008368,19.31764,0.0,6.0
15327,09/11/2018 19:00,193.5406,14310.73,4.506757,11.25101,2.025e-05,3.303994,0.2883238,85.4404,3.790031,17.1,7.042089,18.77904,0.0,6.0
15328,09/11/2018 19:20,107.4866,7897.604,5.009894,9.790353,0.1683963,3.238414,0.2678465,2163.121,4.296887,17.1,7.122285,18.628,0.0,6.0
15329,09/11/2018 19:40,4.886935,307.5034,4.184384,9.988602,0.16,3.364606,1.123821,4069.152,4.350379,17.1,7.114993,18.10225,0.005271839,6.0
15330,09/11/2018 20:00,2.835852,171.7522,1.327258,11.91974,0.441959,3.341237,2.112181,2523.694,4.345533,17.1,7.047482,17.45262,0.01893236,6.0
15331,09/11/2018 20:20,0.32643,20.36877,0.0,13.25446,0.0,3.34943,1.471421,207.5808,4.339999,17.1,7.024995,19.44475,0.000104225,6.0
15332,09/11/2018 20:40,0.3663927,17.07302,0.0,13.08,0.0,1.700224,0.04805918,0.0,4.339999,17.1,7.024999,19.89922,0.0,6.0
15333,09/11/2018 21:00,0.1291575,6.60739,0.0,12.86359,0.0,0.07850017,0.03860109,0.0,4.219147,17.00981,7.025913,19.94554,0.0,6.0
15334,09/11/2018 21:20,0.0,0.0,0.0017925,12.74096,0.0,0.08249417,0.05527099,0.0,3.647981,17.0,7.038405,20.14046,0.0,6.0
15335,09/11/2018 21:40,2.26051,120.851,0.0013485,11.93113,0.3653166,2.155569,0.4114529,549.7426,3.500505,17.0851,7.024991,18.84136,0.0,6.0
15336,09/11/2018 22:00,153.5572,9673.068,2.972512,10.23834,0.2982028,3.447261,0.1084129,0.0,3.764308,17.1,7.010019,18.53059,0.0,6.0
15337,09/11/2018 22:20,48.4398,3089.408,3.555283,9.25961,0.048054,3.293377,0.4774054,2568.806,4.050698,17.02448,7.101686,18.81782,0.0,6.0
15338,09/11/2018 22:40,4.269013,242.5978,1.507033,10.2736,0.1130318,3.53265,1.745486,3051.995,4.070766,17.03183,7.059991,18.43768,0.0,6.0
15339,09/11/2018 23:00,1.05986,52.81533,0.1024521,11.57254,0.06249785,3.539695,1.864858,480.5091,4.067622,17.1,7.04,19.33509,0.0,6.0
15340,09/11/2018 23:20,0.5801544,35.02293,0.0,11.53084,0.002692,2.61467,0.1533554,0.0,4.07,17.1,7.045,20.02839,0.0,6.0
15341,09/11/2018 23:40,0.128775,6.525819,0.0,11.35888,0.0,0.02,0.04436084,0.0,3.990907,17.00706,7.059999,20.07415,0.0,6.0
15342,10/11/2018 00:00,1.135654,71.91225,0.0,11.08733,0.0,0.0062755,0.2004299,274.3141,3.536906,17.01685,7.059996,19.98919,0.0,6.0
15343,10/11/2018 00:20,1.482,88.82688,0.0012765,9.990795,0.009153,4.318532,0.3948958,529.0052,3.499947,17.1,7.036296,18.2644,0.0,6.0
15344,10/11/2018 00:40,5.08393,338.083,0.0,10.15928,0.03680383,4.295472,0.5706589,294.7526,3.501902,17.1,7.02843,19.16943,0.0,6.0
15345,10/11/2018 01:00,108.425,7636.153,2.415614,9.396547,0.01318466,3.55555,0.06041893,0.0,3.702267,17.1,6.995505,19.05371,0.0,6.0
15346,10/11/2018 01:20,43.62754,3095.715,3.041802,8.35214,0.03201275,3.523227,0.5605739,2773.548,3.929504,17.1,7.096044,18.60968,0.0,6.0
15347,10/11/2018 01:40,3.363363,198.9895,0.9963524,9.670826,0.1145934,3.640275,1.873906,2410.325,3.94978,17.1,7.068512,18.62614,0.0,6.0
15348,10/11/2018 02:00,1.658259,100.9317,0.0,10.66555,0.0,3.677563,1.566327,240.6606,3.95,17.1,7.059999,20.14733,0.0,6.0
15349,10/11/2018 02:20,0.1300355,7.980098,0.0,10.54275,0.003896335,2.674165,0.1346393,0.0,3.943982,17.0789,7.050254,19.91647,0.0,6.0
15350,10/11/2018 02:40,0.0,0.0,0.0,10.38271,0.0,0.02,0.1168238,0.0,3.846205,17.0,7.080001,20.05323,0.0,6.0
15351,10/11/2018 03:00,1.015704,74.3551,0.0,10.08121,0.0,0.04305901,0.2617479,274.0383,3.520327,17.02166,7.080001,19.00399,0.0,6.0
15352,10/11/2018 03:20,1.882545,131.6571,0.0,8.848635,0.09535483,4.419498,0.4650263,548.851,3.5,17.1,7.050354,19.42748,0.0,6.0
15353,10/11/2018 03:40,13.98009,1063.084,0.0,8.900286,0.0,4.407226,0.5024825,274.6386,3.506181,17.1,7.050002,18.03044,0.0,6.0
15354,10/11/2018 04:00,92.74373,7194.416,2.601089,7.999385,0.01215916,3.814096,0.05582591,0.0,3.700699,17.0596,7.01163,19.4537,0.0,6.0
15355,10/11/2018 04:20,22.55691,1646.705,2.296203,7.367135,0.003740335,3.756178,0.9313108,2911.248,3.858584,17.0,7.083619,18.85596,0.0,6.0
15356,10/11/2018 04:40,2.019195,136.2282,0.7044976,8.929384,0.0,3.862729,2.265309,1424.593,3.869875,17.0,7.056173,19.02577,0.0,6.0
15357,10/11/2018 05:00,1.630346,94.60096,0.0,9.736312,0.0,3.81094,1.122279,41.87573,3.87,17.0,7.04,19.62828,0.0,6.0
15358,10/11/2018 05:20,0.0,0.0,0.0,9.581368,0.0,2.383159,0.06198544,0.0,3.863278,16.99589,7.046795,20.03927,0.0,6.0
15359,10/11/2018 05:40,0.1287605,6.771228,0.0,9.439625,0.0,0.1795797,0.0941455,0.0,3.790835,16.91651,7.070335,20.03766,0.0,6.0
15360,10/11/2018 06:00,1.128878,63.16843,0.0,9.201111,0.0,0.09751306,0.2504157,274.4944,3.509758,16.93749,7.070001,18.82237,0.0,6.0
15361,10/11/2018 06:20,2.019994,140.0818,0.0,7.942886,0.008978665,4.159472,0.5008522,549.2503,3.5,17.0,7.040883,19.25322,0.0,6.0
15362,10/11/2018 06:40,6.29082,389.173,0.0,8.021589,0.03683575,4.555127,0.5575141,275.0966,3.502981,17.0,7.04045,18.21159,0.0,6.0
15363,10/11/2018 07:00,55.66907,3704.71,0.7504202,7.538217,0.0,4.581397,0.05603191,0.0,3.611708,16.98483,7.022568,19.58944,0.0,6.0
15364,10/11/2018 07:20,27.07628,1766.286,1.687232,6.77973,0.04033481,3.85324,1.456602,2607.694,3.742523,16.9,7.093423,18.51013,0.0,6.0
15365,10/11/2018 07:40,2.267191,117.4584,0.1841175,8.478018,0.0999495,4.473397,2.404364,554.9401,3.74,16.9,7.029447,19.44792,0.0,6.0
15366,10/11/2018 08:00,0.2507725,13.13608,0.0,8.669333,0.0,4.446718,0.7302812,0.0,3.74,16.9,7.027103,19.71077,0.0,6.0
15367,10/11/2018 08:20,0.128931,6.575459,0.0,8.513937,0.003519835,1.174871,0.04915259,0.0,3.74,16.9,7.04284,19.84642,0.0,6.0
15368,10/11/2018 08:40,0.02922585,0.699567,0.0,8.398379,0.0,0.2814121,0.09895141,0.0,3.63126,16.9,7.060197,19.78508,0.0,6.0
15369,10/11/2018 09:00,2.878233,174.9417,0.0,7.574811,0.1395209,3.183672,0.4223312,548.9401,3.5,16.9,7.045607,19.97392,0.0,6.0
15370,10/11/2018 09:20,1.545544,107.0185,0.08525126,7.400305,0.0298178,5.485023,0.6472427,527.9541,3.5,16.9,7.036241,18.42216,0.0,6.0
15371,10/11/2018 09:40,97.5675,9239.479,0.0,7.544806,0.0,5.172659,0.9996298,295.4754,3.553898,16.9,7.02948,19.60161,0.0,6.0
15372,10/11/2018 10:00,151.3561,15989.78,5.083785,6.615488,0.0,4.327845,0.05351284,0.0,4.054399,16.84293,7.090677,18.64571,0.0,6.0
15373,10/11/2018 10:20,36.51266,3781.986,6.951975,6.093221,0.03399118,4.055074,1.377863,3203.998,4.275502,16.73887,7.152369,18.32316,0.004016967,6.0
15374,10/11/2018 10:40,3.462512,338.1451,3.094076,8.435893,0.2794284,3.983056,2.013907,2985.605,4.286019,16.79279,7.049069,17.71846,0.03021499,6.0
15375,10/11/2018 11:00,2.886811,243.0177,0.4417867,10.90416,0.2457625,3.651376,2.128659,883.7343,4.28,16.8,6.978284,18.43427,0.009328392,6.0
15376,10/11/2018 11:20,0.3803752,33.8652,0.0,11.69538,0.003673835,3.801778,0.5807512,0.0,4.28,16.8,6.973944,19.88645,0.0,6.0
15377,10/11/2018 11:40,0.5066888,42.00782,0.0,11.54839,0.0,1.66627,0.06309993,0.0,4.28,16.8,6.990369,19.59655,0.0,6.0
15378,10/11/2018 12:00,0.0,0.0,0.0,11.39086,0.0,1.527697,0.0975347,0.0,4.113674,16.8,6.989999,19.85326,0.0,6.0
15379,10/11/2018 12:20,0.440424,42.87653,0.1712485,11.39545,0.0,1.382523,0.1269118,101.1066,3.578805,16.8,7.003766,19.873,0.0,6.0
15380,10/11/2018 12:40,95.83797,8465.265,0.2774845,11.12594,0.0,3.241459,0.342612,376.1806,3.572564,16.8952,6.980544,19.74208,0.0,6.0
15381,10/11/2018 13:00,134.7168,11774.72,5.42179,9.373802,0.0,4.227236,0.06762693,13.63718,4.004594,16.9,7.013371,19.73237,0.0,6.0
15382,10/11/2018 13:20,16.14593,1391.27,7.258006,8.249762,0.01046466,3.778295,1.197092,3950.312,4.188267,16.9,7.121392,18.48145,0.007555401,6.0
15383,10/11/2018 13:40,2.328749,149.3213,2.83844,10.4566,0.2018138,3.63365,1.854111,3285.512,4.186719,16.9,7.031626,18.23641,0.02872667,6.0
15384,10/11/2018 14:00,2.402625,179.3192,0.3909577,12.65917,0.1316159,3.975214,2.223822,953.4149,4.182742,16.9,6.978319,18.63353,0.006935318,6.0
15385,10/11/2018 14:20,0.1293417,8.280886,0.0,13.12596,0.0,9.23113,0.6326629,0.0,4.18,16.9,6.983844,19.64172,0.0,6.0
15386,10/11/2018 14:40,0.6228423,47.50611,0.0,12.90147,0.0,6.046306,0.1652955,0.0,4.18,16.9,6.979752,20.24882,0.0,6.0
15387,10/11/2018 15:00,0.117755,7.291135,0.0,12.76169,0.0,5.531123,0.1608832,0.0,4.163994,16.9,6.989999,20.14169,0.0,6.0
15388,10/11/2018 15:20,0.0,0.0,0.08007985,12.88905,0.0,4.136703,0.1265343,0.0,3.704427,16.9,6.990484,19.65532,0.0,6.0
15389,10/11/2018 15:40,93.50793,8186.594,0.04342601,12.76643,0.02994016,5.671945,0.2400528,275.4029,3.575945,16.9,6.980757,20.31446,0.0,6.0
15390,10/11/2018 16:00,181.9227,16025.64,6.535708,11.24448,0.01939758,4.098079,0.06852809,130.9641,4.095156,16.9,7.139884,19.6122,0.0,6.0
15391,10/11/2018 16:20,11.07045,878.9359,6.321796,9.425806,0.01546,3.22458,0.7938185,4066.346,4.305636,16.98652,7.133041,18.39526,2.584955e-06,6.0
15392,10/11/2018 16:40,2.148704,130.6417,2.800319,11.21061,0.1711932,3.389808,1.652328,3740.061,4.301925,17.0,7.066373,17.60028,0.02760192,6.0
15393,10/11/2018 17:00,2.484225,121.9163,0.4272088,13.23827,0.1139451,3.411265,2.191701,1478.552,4.301107,17.0,7.00387,17.87328,0.01315281,6.0
15394,10/11/2018 17:20,1.416283,73.44258,0.0,13.78581,0.001906335,3.390095,0.979443,20.1422,4.3,17.0,7.005006,20.12488,5.822239e-05,6.0
15395,10/11/2018 17:40,0.6370848,34.23646,0.0,13.46691,0.0,1.761154,0.0933293,0.0,4.3,16.99588,7.004415,20.21987,0.0,6.0
15396,10/11/2018 18:00,0.0,0.0,0.0,13.34461,0.0,0.0,0.09893112,0.0,4.128742,16.9,7.019999,20.24522,0.0,6.0
15397,10/11/2018 18:20,0.550336,31.78125,0.005543,13.51085,0.0,0.0,0.1335551,194.609,3.582247,16.91019,7.020937,20.04753,0.0,6.0
15398,10/11/2018 18:40,107.9842,7674.534,0.1172119,12.75254,0.0,1.35112,0.222737,110.2675,3.612333,17.0,7.057481,19.81697,0.0,6.0
15399,10/11/2018 19:00,172.6022,13057.96,3.369069,11.05109,0.1296128,3.024728,0.07567976,330.9716,4.075825,17.0,7.109551,19.47034,0.0,6.0
15400,10/11/2018 19:20,10.14204,718.9571,4.815856,9.759676,0.06741308,3.23609,0.7440886,4069.152,4.308272,17.0,7.147904,18.01623,0.000533367,6.0
15401,10/11/2018 19:40,4.062953,250.2878,2.173345,11.67882,0.164476,3.41409,1.630845,3745.577,4.310271,17.0846,7.078773,17.87255,0.01081289,6.0
15402,10/11/2018 20:00,3.350914,182.2778,0.2523203,13.52665,0.1053645,3.462418,2.208256,800.2313,4.31,17.1,7.039181,18.05332,0.001696764,6.0
15403,10/11/2018 20:20,0.2584141,14.12951,0.0,13.51823,0.0,2.734264,0.3698219,0.0,4.31,17.1,7.030394,20.05507,0.0,6.0
15404,10/11/2018 20:40,0.0,0.0,0.0,13.18116,0.0,0.09408034,0.06775283,0.0,4.307067,17.02351,7.059999,19.775,0.0,6.0
15405,10/11/2018 21:00,0.0,0.0,0.0,12.86954,0.0,0.06901801,0.1105883,0.0,3.892023,17.0,7.04632,19.85125,0.0,6.0
15406,10/11/2018 21:20,0.8228235,42.71544,0.04237344,12.38476,0.0,1.01362,0.228795,274.6728,3.512892,17.03811,7.037026,19.59857,0.0,6.0
15407,10/11/2018 21:40,91.90202,6617.502,0.7935802,11.26723,0.0,4.035687,0.2627951,274.5782,3.59068,17.1,7.032439,18.06271,0.0,6.0
15408,10/11/2018 22:00,154.5598,11160.14,3.034889,10.22647,0.07239418,3.181382,0.1021639,739.1766,4.053312,17.1,7.112352,18.92813,0.0,6.0
15409,10/11/2018 22:20,3.227391,205.9215,3.908017,8.930102,0.03556659,3.382166,0.7864171,4069.152,4.194253,17.1,7.148699,18.40299,0.000379701,6.0
15410,10/11/2018 22:40,1.815545,96.82671,1.116184,11.17866,0.2951864,3.550816,1.761501,3086.986,4.193601,17.1,7.08695,17.9393,0.002431627,6.0
15411,10/11/2018 23:00,1.69774,98.43415,0.09917235,12.55624,0.122507,3.56145,1.765803,514.4828,4.19,17.1,7.059999,19.18479,1.315887e-05,6.0
15412,10/11/2018 23:20,0.2515742,13.66664,0.0,12.27362,0.05601525,2.792075,0.1117833,0.0,4.19,17.1,7.064066,20.09582,0.0,6.0
15413,10/11/2018 23:40,0.2109559,12.90988,0.0,11.89643,0.0,0.09764902,0.0367945,0.0,4.19,17.1,7.080001,20.09177,0.0,6.0
15414,11/11/2018 00:00,0.04659415,1.673469,0.1448435,11.49482,0.0,0.09486502,0.05866767,0.0,4.003981,17.1,7.080001,20.17772,0.0,6.0
15415,11/11/2018 00:20,0.33693,16.21685,0.8105531,11.39682,0.0,0.640864,0.145606,274.395,3.548157,17.1,7.080481,19.26909,0.0,6.0
15416,11/11/2018 00:40,88.62753,5768.613,1.723647,9.583423,0.00350992,3.323098,0.130695,14.8585,3.60898,17.1,7.073853,19.38059,0.0,6.0
15417,11/11/2018 01:00,83.91219,5511.649,2.363938,7.683247,0.0,2.586261,0.1577038,943.6646,3.901558,17.1,7.102033,19.33859,0.0,6.0
15418,11/11/2018 01:20,1.96139,117.5359,1.591376,7.342439,0.07772773,3.615738,1.105086,4069.152,3.989191,17.1,7.117072,18.42935,0.0,6.0
15419,11/11/2018 01:40,1.511075,85.53005,0.549472,9.66139,0.07261908,3.730247,2.448716,1171.871,3.980682,17.1,7.099999,18.53347,0.0,6.0
15420,11/11/2018 02:00,0.379415,22.93107,0.1863609,10.00636,0.0,3.663858,0.5239474,0.0,3.98,17.1,7.086217,20.12995,0.0,6.0
15421,11/11/2018 02:20,0.0,0.0,0.005643,9.640627,0.0,0.2859326,0.1162673,0.0,3.98,17.1,7.099179,20.1763,0.0,6.0
15422,11/11/2018 02:40,0.0,0.0,0.0,9.216275,0.0,0.07250347,0.1018292,0.0,3.778245,17.08372,7.100299,20.32584,0.0,6.0
15423,11/11/2018 03:00,19.29547,1466.595,0.0360885,8.733284,0.0,0.0189995,0.2250187,273.9598,3.517882,17.1,7.099999,20.03845,0.0,6.0
15424,11/11/2018 03:20,65.42799,5044.802,0.4504223,6.026663,0.003481915,3.50737,0.05999999,0.0,3.652152,17.1,7.068591,18.84275,0.0,6.0
15425,11/11/2018 03:40,33.96556,2730.946,0.9608506,5.064287,0.0,3.454123,0.9068389,3374.522,3.826869,17.1,7.157128,18.87989,0.0,6.0
15426,11/11/2018 04:00,0.7226201,51.65123,0.9304458,7.430902,0.000191,3.765571,2.760097,1666.836,3.830001,17.1,7.106092,18.78111,0.0,6.0
15427,11/11/2018 04:20,2.13751,148.5049,1.54924,8.546074,0.0,3.81975,4.19792,1018.31,3.830001,17.1,7.112122,18.26455,0.0,6.0
15428,11/11/2018 04:40,1.648685,115.248,0.6753705,8.378672,0.0,3.899873,4.591635,603.829,3.830001,17.1,7.130631,19.65984,0.0,6.0
15429,11/11/2018 05:00,0.0,0.0,0.21,8.185385,0.0,3.830788,2.141158,0.0,3.830001,17.1,7.13,20.15201,0.0,6.0
15430,11/11/2018 05:20,0.5123469,28.15513,0.1310575,8.069847,0.0,0.2732515,0.8721651,0.0,3.812792,17.02294,7.130549,20.09921,0.0,6.0
15431,11/11/2018 05:40,0.8790375,67.3756,0.0,7.938664,0.0,0.0,0.6241722,239.0839,3.556716,17.0,7.130669,19.86059,0.0,6.0
15432,11/11/2018 06:00,8.742416,608.7535,0.0379745,6.98272,0.0,2.825513,0.6813996,309.9985,3.512607,17.0,7.109665,19.58879,0.0,6.0
15433,11/11/2018 06:20,52.47996,3561.234,0.3215229,5.618947,0.007444165,3.319609,0.01509375,0.0,3.609721,17.0,6.97964,18.94195,0.0,6.0
15434,11/11/2018 06:40,25.213,1676.995,0.4890294,5.480179,0.024195,3.180207,1.442715,2944.931,3.736491,17.0,7.10336,18.09832,0.0,6.0
15435,11/11/2018 07:00,0.5080665,27.24012,0.4424228,7.216293,0.0210135,3.435843,2.534714,503.5468,3.739658,17.0,7.089999,19.19972,0.0,6.0
15436,11/11/2018 07:20,0.0,0.0,0.0303975,7.545675,0.0,3.272544,0.562992,0.0,3.74,17.0,7.090285,20.1451,0.0,6.0
15437,11/11/2018 07:40,0.2315259,12.50562,0.0,7.30432,0.0,1.128918,0.02141391,0.0,3.73212,16.97679,7.09856,20.00363,0.0,6.0
15438,11/11/2018 08:00,0.1273725,6.475495,0.0,7.102908,0.0,0.30288,0.044523,0.0,3.622587,16.9,7.11,20.16829,0.0,6.0
15439,11/11/2018 08:20,2.289399,123.8045,0.0,6.531109,0.0,1.11784,0.4289807,549.9,3.509043,16.98346,7.106952,18.9606,0.0,6.0
15440,11/11/2018 08:40,1.955426,129.9223,0.0,5.402187,0.0,4.081433,0.5866421,548.3983,3.51,17.0,7.089999,19.3174,0.0,6.0
15441,11/11/2018 09:00,77.76031,6363.585,0.2818344,5.480672,0.0,3.935211,0.7366408,274.052,3.564206,17.0,7.089999,18.32043,0.0,6.0
15442,11/11/2018 09:20,173.9391,15186.77,3.38699,4.478508,0.0,2.845512,0.04339134,13.5331,4.002518,16.91848,7.114102,19.04907,0.0,6.0
15443,11/11/2018 09:40,17.7837,1572.307,4.400233,4.377031,0.008252765,3.214013,1.38559,3655.246,4.250048,16.89716,7.187543,18.11701,0.000980749,6.0
15444,11/11/2018 10:00,3.12374,224.6941,1.874537,7.264944,0.2128754,3.432279,2.033486,2643.81,4.245405,16.9,7.069956,17.67871,0.01297891,6.0
15445,11/11/2018 10:20,3.908895,320.928,0.1288454,10.02627,0.02552506,3.193923,1.868997,265.7562,4.240735,16.9,7.021745,18.61133,0.001548563,6.0
15446,11/11/2018 10:40,1.111778,84.52676,0.0,9.888721,0.0,2.091628,0.2419733,0.0,4.239999,16.9,7.029326,20.43213,0.0,6.0
15447,11/11/2018 11:00,0.3788985,36.60636,0.0,9.569878,0.0,0.1836445,0.2654732,0.0,4.077618,16.98088,7.04,20.1266,0.0,6.0
15448,11/11/2018 11:20,0.8080045,63.21862,0.0,9.137162,0.0,0.9016606,0.2024788,275.3722,3.556195,17.0,7.035853,20.21985,0.0,6.0
15449,11/11/2018 11:40,2.817006,252.0811,0.0,8.004438,0.0,3.956588,0.381211,457.9757,3.505909,17.0,7.008456,18.1245,0.0,6.0
15450,11/11/2018 12:00,165.7567,16345.6,1.056384,7.978099,0.0,4.207149,0.4707974,253.4,3.650066,17.0,7.019999,20.28238,0.0,6.0
15451,11/11/2018 12:20,133.3072,12692.13,6.632447,6.296681,0.01680167,2.936502,0.056762,130.5522,4.195174,17.0,7.141898,20.13172,0.0,6.0
15452,11/11/2018 12:40,12.66106,1124.78,7.229939,6.193107,0.09688768,3.087134,1.250715,3943.118,4.362069,17.0,7.170072,18.63341,0.001543436,6.0
15453,11/11/2018 13:00,5.599924,420.5276,3.485659,8.924712,0.3017247,3.101749,1.846563,3251.493,4.360136,17.03837,7.064099,17.91225,0.04642386,6.0
15454,11/11/2018 13:20,2.40241,190.5418,0.4793065,12.07988,0.6279453,3.311048,2.040705,1562.127,4.359879,17.1,6.989337,18.46626,0.02493281,6.0
15455,11/11/2018 13:40,1.154878,78.65666,0.0,13.20172,0.0,2.975194,0.7501789,4.0896,4.36,17.1,6.970197,20.42179,5.64008e-07,6.0
15456,11/11/2018 14:00,0.3613134,27.50461,0.0,12.89691,0.0,1.163465,0.05693807,4.0896,4.36,17.06475,6.983552,20.25198,0.0,6.0
15457,11/11/2018 14:20,0.0,0.0,0.0,12.38442,0.0,0.0159445,0.09637433,4.0896,4.15421,17.0,6.990196,20.16984,8.704222e-07,6.0
15458,11/11/2018 14:40,0.5975365,40.6282,0.0,11.88531,0.0,0.0,0.1455533,270.1235,3.564209,17.0,6.990298,20.31446,2.055361e-07,6.0
15459,11/11/2018 15:00,92.53524,7320.494,0.2072609,10.90119,0.0,2.887315,0.1847223,114.4198,3.597802,17.0,6.976601,20.18816,0.0,6.0
15460,11/11/2018 15:20,129.0641,10345.88,2.495752,8.710588,0.0860625,3.016788,0.07936158,332.4389,4.008512,17.03969,7.096925,19.71405,0.0,6.0
15461,11/11/2018 15:40,9.245645,673.944,2.791907,8.393862,0.1654784,3.226575,0.9513443,4069.152,4.137637,17.1,7.100301,18.38489,0.001104512,6.0
15462,11/11/2018 16:00,3.94664,284.7112,1.306904,11.02328,0.2532577,3.929385,1.994238,2831.147,4.139211,17.1,7.020247,17.65157,0.00598232,6.0
15463,11/11/2018 16:20,1.217882,73.45269,0.1762475,13.06114,0.02601,4.023149,1.859342,295.3155,4.14,17.1,7.001044,18.74756,8.173844e-05,6.0
15464,11/11/2018 16:40,0.0,0.0,0.0,12.68409,0.0,1.981398,0.1138598,0.0,4.14,17.1,7.008286,20.34857,0.0,6.0
15465,11/11/2018 17:00,0.0,0.0,0.0,12.29288,0.0,0.04383083,0.09129141,0.0,4.14,17.1,7.019999,20.15329,0.0,6.0
15466,11/11/2018 17:20,0.0,0.0,0.0,11.69919,0.0,0.004442,0.1283917,0.0,3.831792,17.08439,7.020299,20.06776,0.0,6.0
15467,11/11/2018 17:40,0.8677542,66.67293,0.0,10.73487,0.0,1.833673,0.2277038,406.8006,3.504501,17.06159,7.011844,19.92747,0.0,6.0
15468,11/11/2018 18:00,122.5641,9327.936,0.337384,9.689758,0.0,3.771355,0.2467898,141.8499,3.648901,17.1,7.011466,19.10295,0.0,6.0
15469,11/11/2018 18:20,144.2204,11323.25,2.891057,7.875102,0.02660381,3.187426,0.1444185,942.2098,4.083032,17.1,7.132548,19.89909,0.0,6.0
15470,11/11/2018 18:40,4.107843,280.1636,2.19872,8.036017,0.09928989,3.108706,0.907864,4069.152,4.249666,17.1,7.155044,18.54992,0.004134001,6.0
15471,11/11/2018 19:00,2.505625,172.4412,2.065886,11.365,0.240476,3.394615,1.849995,3295.247,4.25,17.1,7.080201,18.05994,0.01052835,6.0
15472,11/11/2018 19:20,1.00947,55.6191,2.778121,13.72522,0.032889,3.443145,3.386073,1018.31,4.248067,17.1,7.044932,17.7356,0.002129361,6.0
15473,11/11/2018 19:40,1.129339,55.63919,1.353047,13.39453,0.0,3.540445,4.098042,623.254,4.239999,17.1,7.060315,18.08276,4.819644e-05,6.0
15474,11/11/2018 20:00,0.2585277,12.29052,0.0,12.88114,0.0,3.341145,1.909384,0.0,4.239999,17.1,7.04687,19.98124,0.0,6.0
15475,11/11/2018 20:20,0.2578617,13.49792,0.0,12.50894,0.0,0.3224593,0.4336847,0.0,4.239241,17.1,7.0734,20.03177,0.0,6.0
15476,11/11/2018 20:40,0.0,0.0,0.0,12.14791,0.0,0.04767399,0.2449725,0.0,3.811183,17.1,7.060117,19.99025,0.0,6.0
15477,11/11/2018 21:00,133.4691,8639.886,0.00497875,11.68408,0.0,1.895312,0.1654956,152.9938,3.638036,17.1,7.04755,19.14729,0.0,6.0
15478,11/11/2018 21:20,126.2767,8339.285,2.09484,9.005373,0.2942733,3.256736,0.03954968,536.6302,4.09278,17.1,7.093614,19.43506,0.0,6.0
15479,11/11/2018 21:40,7.265792,425.4167,1.71663,8.349798,0.2901267,3.205598,0.8295859,4069.152,4.230578,17.1,7.14388,18.98245,0.0,6.0
15480,11/11/2018 22:00,2.295727,138.4505,0.6726674,11.12893,0.4192804,3.423478,1.877497,2829.349,4.231409,17.1,7.08085,18.01154,0.0,6.0
15481,11/11/2018 22:20,0.5787808,32.39503,0.04070615,12.86983,0.09970437,3.430038,1.752784,427.181,4.23,17.1,7.056991,19.32943,0.0,6.0
15482,11/11/2018 22:40,0.2583151,15.75971,0.0,12.37792,0.0,2.080197,0.1252654,0.0,4.23,17.1,7.052615,19.98993,0.0,6.0
15483,11/11/2018 23:00,0.3867928,21.42221,0.0,11.94372,0.0,0.0,0.03825242,0.0,4.187528,17.1,7.070001,20.0492,0.0,6.0
15484,11/11/2018 23:20,0.08913667,6.49467,0.0,11.32889,0.0,0.0,0.0633084,0.0,3.645615,17.1,7.070332,20.03769,0.0,6.0
15485,11/11/2018 23:40,2.183376,152.4819,0.0,10.16006,0.0014525,1.656388,0.4143105,549.287,3.504468,17.1,7.062074,19.81709,0.0,6.0
15486,12/11/2018 00:00,71.57238,5370.743,0.3368799,9.161745,0.0705201,4.092521,0.3069572,275.1627,3.587711,17.1,7.050002,17.9356,0.0,6.0
15487,12/11/2018 00:20,85.56093,6153.75,0.9984877,7.505184,0.3109403,3.719464,0.1374571,943.1152,3.865587,17.13897,7.092603,18.93741,0.0,6.0
15488,12/11/2018 00:40,3.774871,241.9755,1.508577,7.342878,0.1820526,3.634472,1.062669,4068.681,3.959376,17.2,7.104959,18.96678,0.0,6.0
15489,12/11/2018 01:00,1.016008,51.63424,0.8336765,10.07369,0.08299975,3.767012,2.410975,961.3407,3.95556,17.2,7.080001,19.0291,0.0,6.0
15490,12/11/2018 01:20,0.1289733,7.025529,0.1362036,10.48432,0.01370783,3.749454,0.5086393,0.0,3.95,17.2,7.076993,19.94167,0.0,6.0
15491,12/11/2018 01:40,0.0,0.0,0.0419545,10.64075,0.0659285,1.714141,0.021017,0.0,3.945116,17.14862,7.072668,20.02208,0.0,6.0
15492,12/11/2018 02:00,0.0,0.0,0.0,10.48145,0.0,0.0,0.04185966,0.0,3.653231,17.1,7.089999,20.13804,0.0,6.0
15493,12/11/2018 02:20,3.884159,269.836,0.0,9.031993,0.03318927,0.645892,0.2942244,443.4294,3.509003,17.17549,7.08756,19.81241,0.0,6.0
15494,12/11/2018 02:40,79.35838,5831.417,0.028017,7.038674,0.2362837,4.005825,0.06394809,0.0,3.625594,17.2,7.079729,19.40285,0.0,6.0
15495,12/11/2018 03:00,39.18137,2855.586,0.1185688,5.794134,0.1196109,3.666676,0.7749549,3180.786,3.838689,17.15266,7.104495,19.10846,0.0,6.0
15496,12/11/2018 03:20,3.050173,184.0343,0.2581916,7.931,0.2464657,3.810505,2.154658,1556.613,3.849999,17.2,7.074396,19.31148,0.0,6.0
15497,12/11/2018 03:40,0.1065616,6.774048,0.1866243,8.885919,0.03604276,3.780908,1.045036,76.11598,3.840043,17.2,7.070001,19.90769,0.0,6.0
15498,12/11/2018 04:00,0.6942319,34.19513,0.05242375,8.770002,0.0317565,1.318046,0.02096216,0.0,3.839999,17.16571,7.089515,20.21009,0.0,6.0
15499,12/11/2018 04:20,0.1840485,9.60406,0.0,8.426366,0.0,0.0,0.07061551,0.0,3.710447,17.1,7.099999,20.06893,0.0,6.0
15500,12/11/2018 04:40,1.221048,71.4225,0.0,7.39342,0.06143833,1.725615,0.2425273,442.2787,3.5,17.10834,7.092114,19.80243,0.0,6.0
15501,12/11/2018 05:00,1.55006,90.85458,0.0,6.365448,0.09970595,4.280546,0.5082809,399.7651,3.5,17.10793,7.080001,17.91892,0.0,6.0
15502,12/11/2018 05:20,7.337466,503.057,0.04830642,6.359925,0.08104827,4.340516,0.6667269,531.6046,3.503187,17.1,7.074963,19.44904,0.0,6.0
15503,12/11/2018 05:40,56.75809,3952.202,0.0295815,5.851346,0.05454477,4.042352,0.09206415,0.0,3.615618,17.1,7.040011,19.53538,0.0,6.0
15504,12/11/2018 06:00,26.91933,1827.814,0.1191787,5.414581,0.05230717,4.515377,1.441808,2845.01,3.748349,17.1,7.084158,18.80321,0.0,6.0
15505,12/11/2018 06:20,1.907759,106.6491,0.08643852,7.405448,0.01179991,4.240149,2.282404,511.429,3.749867,17.1,7.071993,18.3247,0.0,6.0
15506,12/11/2018 06:40,0.1285625,6.650079,0.0,7.505936,0.1207068,4.242079,0.4985414,0.0,3.75,17.1,7.062643,19.54385,0.0,6.0
15507,12/11/2018 07:00,0.0,0.0,0.0,7.414552,0.0594334,1.582064,0.02307558,0.0,3.749248,17.08847,7.076014,19.97276,0.0,6.0
15508,12/11/2018 07:20,0.2526425,13.961,0.0,7.103321,0.0,0.2047629,0.046657,0.0,3.658114,17.0,7.090402,19.77073,0.0,6.0
15509,12/11/2018 07:40,1.656911,102.8337,0.0,6.210374,0.0,1.92782,0.2589444,509.1597,3.5,17.06729,7.082011,18.46553,0.0,6.0
15510,12/11/2018 08:00,0.8709356,55.58892,0.0,5.340978,0.08426366,4.565215,0.5719672,391.2994,3.5,17.1,7.070001,18.60953,0.0,6.0
15511,12/11/2018 08:20,83.78596,9959.284,0.0328735,5.381957,0.0716666,4.41558,0.7607555,462.0683,3.550642,17.1,7.08456,18.08689,0.0,6.0
15512,12/11/2018 08:40,179.0439,22883.55,0.5305867,4.71984,0.06141983,3.191228,0.05219276,0.0,4.030074,16.97822,7.184258,19.16953,0.0,6.0
15513,12/11/2018 09:00,32.78389,4505.065,1.340638,4.063506,0.1533933,3.191882,1.246228,3595.674,4.317492,16.9,7.197063,18.43446,0.007037319,6.0
15514,12/11/2018 09:20,2.434427,290.1578,3.284647,7.113934,0.41724,3.366703,1.844146,3171.785,4.32,16.9,7.09098,17.68963,0.05886987,6.0
15515,12/11/2018 09:40,2.050287,237.3831,4.829726,10.5741,0.5600001,3.402658,2.225045,1977.41,4.319682,16.92083,6.994842,17.56554,0.04796314,6.0
15516,12/11/2018 11:00,2.357788,257.3163,0.0,12.06555,0.08565152,3.315727,3.418859,0.0,4.31,17.1,7.036999,20.61743,0.0,6.0
15517,12/11/2018 11:20,0.753445,78.90538,0.0,11.78039,0.008980501,0.344296,1.268807,0.0,4.31,17.1,7.048286,20.65594,0.0,6.0
15518,12/11/2018 11:40,0.380316,35.80116,0.0,11.55197,0.0,0.02014708,0.7849709,0.0,4.265822,17.1,7.042879,20.60402,0.0,6.0
15519,12/11/2018 12:00,0.662201,79.53453,0.0,11.52101,0.0,0.01,0.7155558,0.0,3.674288,17.1,7.03,20.51768,0.0,6.0
15520,12/11/2018 12:20,159.8352,19368.99,0.2523808,11.04525,0.01912865,1.274634,0.3367731,196.3212,3.733464,17.1,7.035927,20.00491,0.0,6.0
15521,12/11/2018 12:40,96.79943,11593.8,1.788672,8.074553,0.08747075,3.008486,0.2680562,1349.337,4.14211,17.147,7.119826,19.62907,0.0,6.0
15522,12/11/2018 13:00,2.272542,240.0206,2.900571,8.894533,0.1095696,3.245699,1.543547,3849.057,4.21,17.2,7.13535,18.13756,0.02288405,6.0
15523,12/11/2018 13:20,3.39881,329.1595,2.387071,11.71593,0.4588881,3.50525,1.892577,3255.377,4.20984,17.2,7.019747,17.76202,0.07530113,6.0
15524,12/11/2018 13:40,1.766201,173.1856,1.908669,14.72883,0.6125819,3.507483,2.592503,1390.409,4.21,17.2,6.96,17.12455,0.03661514,6.0
15525,12/11/2018 14:00,1.999899,210.9931,1.140445,16.07044,0.8831393,3.501747,4.11838,1018.31,4.203239,17.2,6.972186,17.95335,0.01731648,6.0
15526,12/11/2018 14:20,0.6430889,63.06559,0.079116,15.78668,0.1615285,3.475493,3.668946,133.6948,4.2,17.2,6.995034,20.44992,0.00069618,6.0
15527,12/11/2018 14:40,0.2584708,24.60448,0.0,15.68221,0.0,2.102314,1.576373,0.0,4.2,17.21959,6.987749,20.68967,0.0,6.0
15528,12/11/2018 15:00,0.0,0.0,0.0,15.58508,0.0,0.01730233,0.8559879,0.0,4.2,17.2,6.999351,20.66388,0.0,6.0
15529,12/11/2018 15:20,0.0,0.0,0.0,15.25323,0.0,0.02099375,0.3374615,0.0,4.149597,17.2,6.997386,20.7089,0.0,6.0
15530,12/11/2018 15:40,0.0432025,1.38457,0.001750915,15.02706,0.0,0.02335683,0.1657297,14.00807,3.620184,17.2,6.980001,20.05118,0.000163474,6.0
15531,12/11/2018 16:00,71.58899,8604.102,0.00960025,14.07019,1.056425,2.685842,0.3517095,258.1075,3.569077,17.2,6.967468,19.22896,0.002765048,6.0
15532,12/11/2018 16:20,119.2288,14802.64,7.112599,11.31082,0.2366806,3.524383,0.02261034,132.4171,3.907622,17.2,7.028327,19.89235,0.0,6.0
15533,12/11/2018 16:40,12.05818,1452.785,7.511035,10.6919,0.0688854,3.578963,0.8416581,4066.563,4.069933,17.2,7.08883,18.96644,0.006873695,6.0
15534,12/11/2018 17:00,1.50626,154.9263,3.640287,12.77159,0.2596785,3.695033,1.675723,3721.852,4.07,17.2,7.032804,18.50014,0.04867188,6.0
15535,12/11/2018 17:20,2.148218,221.9459,0.442107,15.47081,1.112238,3.708875,2.173409,1442.589,4.07,17.24533,6.967971,18.23654,0.02260672,6.0
15536,12/11/2018 17:40,0.2502617,24.29655,0.0,16.7634,0.829193,3.669918,0.7532952,0.0,4.07,17.28857,6.972672,19.65833,0.0,6.0
15537,12/11/2018 18:00,0.1932333,16.88205,0.0,16.43234,0.185192,1.389649,0.05142441,0.0,4.062409,17.23035,6.972285,20.19417,0.0,6.0
15538,12/11/2018 18:20,0.0652235,5.791479,0.0,15.94774,0.0,0.02318684,0.0955243,0.0,3.809657,17.2,6.980001,20.22339,0.0,6.0
15539,12/11/2018 18:40,1.391701,122.3439,0.0,14.98975,1.018986,1.613584,0.2485145,347.2091,3.499974,17.2,6.972767,20.19365,0.0,6.0
15540,12/11/2018 19:00,157.0651,16589.08,0.0145354,14.25316,1.702082,4.471025,0.2761036,201.1838,3.660615,17.2,6.96,19.59313,0.0,6.0
15541,12/11/2018 19:20,124.1619,13269.32,7.919482,11.5733,0.1285358,3.468486,0.09739418,536.818,4.140305,17.2,7.078752,19.24848,0.0,6.0
15542,12/11/2018 19:40,5.641662,528.286,9.048849,10.9687,0.06486167,3.307866,0.9164561,4069.152,4.289224,17.2,7.12861,18.53448,0.02165932,6.0
15543,12/11/2018 20:00,7.206769,639.4835,4.691051,13.22099,0.1030738,3.503058,1.705678,3651.289,4.282243,17.2,7.053621,17.80041,0.09255989,6.0
15544,12/11/2018 20:20,2.113195,166.1922,1.400213,15.83105,1.384441,3.531649,2.134625,2196.244,4.281188,17.2,6.975581,17.97916,0.06262384,6.0
15545,12/11/2018 20:40,0.8888515,76.735,0.0,17.77655,1.187339,3.538707,1.319473,241.3899,4.28,17.2,6.953148,19.50396,0.003466825,6.0
15546,12/11/2018 21:00,0.0,0.0,0.0,17.54838,0.1810139,1.413993,0.0709206,0.0,4.28,17.23508,6.95213,19.60037,0.0,6.0
15547,12/11/2018 21:20,0.0,0.0,0.0,17.13783,0.0,0.03194925,0.1286601,0.0,4.136864,17.2,6.96,19.54307,0.0,6.0
15548,12/11/2018 21:40,0.0,0.0,0.00539933,16.59216,0.0,0.023042,0.0774136,34.93135,3.597682,17.2,6.96,19.48381,1.130759e-05,6.0
15549,12/11/2018 22:00,103.8508,10683.87,0.4547155,15.29494,0.2868174,1.984415,0.2394847,239.9566,3.620426,17.2,7.009952,19.30745,6.129727e-05,6.0
15550,12/11/2018 22:20,121.2015,12328.92,6.392182,12.79081,0.07534581,3.522139,0.1269974,738.972,3.991572,17.2,7.055407,19.31305,0.0,6.0
15551,12/11/2018 22:40,2.315861,211.7785,6.690024,12.23493,0.1415847,3.530459,0.916437,4069.152,4.130858,17.28872,7.075743,18.83716,0.01402984,6.0
15552,12/11/2018 23:00,3.40112,298.8349,3.008899,14.21136,0.03458815,3.669454,1.726406,3576.313,4.13,17.3,7.013629,18.00479,0.05717402,6.0
15553,12/11/2018 23:20,3.499292,310.1298,0.2840298,16.78514,0.9850804,3.667025,2.211954,1037.565,4.126191,17.3,6.957864,17.81586,0.01967628,6.0
15554,12/11/2018 23:40,0.1288318,10.45967,0.0,17.67199,0.7651948,3.627086,0.6069291,0.0,4.12,17.3,6.962873,19.90187,0.0,6.0
15555,13/11/2018 00:00,0.3809792,28.66222,0.0,17.27,0.2715898,1.425182,0.03163275,0.0,4.12,17.26782,6.97295,19.81537,0.0,6.0
15556,13/11/2018 00:20,0.0,0.0,0.0,16.88833,0.0,0.02130809,0.06443958,0.0,3.889162,17.2,6.979306,19.9101,0.0,6.0
15557,13/11/2018 00:40,1.38035,105.833,0.0,15.97675,0.0,1.550128,0.2303133,273.8231,3.507914,17.23927,6.972875,19.60477,0.0,6.0
15558,13/11/2018 01:00,69.21407,6800.636,1.528682,14.10834,0.1585484,4.306682,0.2633683,253.2881,3.584078,17.3,6.961096,17.83137,0.0,6.0
15559,13/11/2018 01:20,57.94785,5285.389,3.708685,12.8615,0.0143825,3.992906,0.2478507,1146.025,3.805383,17.3,6.997287,18.678,0.0,6.0
15560,13/11/2018 01:40,2.33798,175.7879,2.71272,13.07505,0.541527,4.140289,1.561012,3685.946,3.870141,17.3,7.005756,18.79636,0.0,6.0
15561,13/11/2018 02:00,1.009382,72.27003,0.283566,15.14993,2.351951,3.978641,2.301054,581.9106,3.867369,17.3,6.980001,19.3929,0.0,6.0
15562,13/11/2018 02:20,0.2581733,17.45236,0.0,15.46738,1.056584,3.501473,0.3548526,0.0,3.87,17.3,6.981645,19.94801,0.0,6.0
15563,13/11/2018 02:40,0.1286758,8.226906,0.0,15.39229,0.0,0.04207,0.036495,0.0,3.861054,17.27121,7.0,20.05048,0.0,6.0
15564,13/11/2018 03:00,0.0,0.0,0.0,15.00548,0.0,0.0454435,0.06025625,0.0,3.645844,17.2,7.0,20.06457,0.0,6.0
15565,13/11/2018 03:20,1.493605,108.6119,0.0,14.45279,0.1217488,1.678903,0.4548762,549.7395,3.5,17.27177,6.984811,19.31407,0.0,6.0
15566,13/11/2018 03:40,1.363391,93.65547,0.0,13.38669,1.346105,4.461908,0.5233272,544.821,3.5,17.3,6.980001,17.45736,0.0,6.0
