,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
15567,13/11/2018 04:00,40.55824,2583.479,0.8913517,12.78764,1.789622,4.196743,0.2592708,4.632801,3.558658,17.28239,6.980237,18.37739,0.0,6.0
15568,13/11/2018 04:20,39.66835,2839.994,2.433933,11.62201,0.367509,3.82226,0.4063482,1348.472,3.70635,17.2,7.010803,18.58423,0.0,6.0
15569,13/11/2018 04:40,2.133837,146.4535,1.024013,12.52592,0.2365678,4.071689,2.393449,1753.161,3.734098,17.2,6.999105,18.6292,0.0,6.0
15570,13/11/2018 05:00,0.6372665,36.31619,0.0,13.6646,0.25866,4.053064,1.562729,225.4376,3.73,17.2,7.0,19.28077,0.0,6.0
15571,13/11/2018 05:20,0.128619,7.167961,0.0,13.36971,2.080763,3.566223,0.09830801,0.0,3.73,17.2,6.986059,19.6115,0.0,6.0
15572,13/11/2018 05:40,0.2089307,12.79294,0.0,13.4025,0.0,0.02,0.05136624,0.0,3.722157,17.17382,7.010233,19.53242,0.0,6.0
15573,13/11/2018 06:00,0.4728387,26.21362,0.0,13.12826,0.0,0.03212266,0.07089065,79.8275,3.570676,17.10277,7.02079,19.59929,0.0,6.0
15574,13/11/2018 06:20,1.349194,78.99132,0.0,11.97604,0.6055783,3.841164,0.4784455,468.3294,3.5,17.2,6.995759,19.38614,0.0,6.0
15575,13/11/2018 06:40,1.509894,90.97917,0.0,11.75136,2.27447,4.379005,0.735658,549.4665,3.5,17.2,6.989999,17.19481,0.0,6.0
15576,13/11/2018 07:00,90.28915,6259.139,1.99002,10.84127,0.8194505,4.072645,0.1487515,0.0,3.633786,17.2,6.97788,19.30315,0.0,6.0
15577,13/11/2018 07:20,106.9098,7444.26,3.822707,9.615356,0.0,3.450615,0.4668269,1553.403,3.961166,17.1284,7.040514,19.03721,0.0,6.0
15578,13/11/2018 07:40,2.883981,183.5052,2.859476,10.26434,0.0,3.534183,1.907036,3042.831,4.060094,17.1,7.047956,18.01633,0.001551832,6.0
15579,13/11/2018 08:00,1.260875,66.61345,0.2601335,13.15065,0.01814008,3.694735,2.09999,475.7078,4.06,17.1,6.989999,18.49353,0.000492474,6.0
15580,13/11/2018 08:20,0.2507725,20.70474,0.2320157,13.2697,0.9424033,3.22042,0.2455903,0.0,4.06,17.1,6.974989,19.73355,0.0,6.0
15581,13/11/2018 08:40,0.2502775,20.39981,0.27,13.11709,0.0,0.02,0.1097602,0.0,4.002082,17.1,6.989999,19.45019,0.0,6.0
15582,13/11/2018 09:00,0.2559875,24.49815,1.037271,12.64563,0.0,0.02,0.2378578,115.1052,3.577662,17.1,6.989999,19.33899,0.0,6.0
15583,13/11/2018 09:20,1.643433,191.6577,1.54,12.42,0.9963763,3.760957,0.4680689,434.0834,3.499976,17.1,6.973549,18.67046,0.0,6.0
15584,13/11/2018 09:40,1.016302,113.8784,1.54,12.42,0.9211267,4.351325,0.7634298,548.429,3.5,17.1,6.97,18.47393,0.0,6.0
15585,13/11/2018 10:00,160.5982,19323.33,1.54,12.42,0.047612,3.38966,0.1495496,0.0,3.756264,17.1,7.052461,19.42968,0.0,6.0
15586,13/11/2018 10:20,87.5576,10548.27,1.54,12.42,0.0,3.342927,0.6274716,1893.682,4.138415,17.1,7.106847,19.4494,0.0,6.0
15587,13/11/2018 10:40,2.012949,209.6749,1.54,12.42,0.07903735,3.483291,1.818063,3211.657,4.191208,17.1,7.056938,17.87755,0.05445341,6.0
15588,13/11/2018 11:00,3.077904,331.6676,1.54,12.42,0.8222405,3.582078,2.047435,2848.978,4.190116,17.11141,6.949941,17.62092,0.1131315,6.0
15589,13/11/2018 11:20,1.069446,97.18273,1.54,12.42,1.604783,3.391092,1.67743,473.3905,4.19,17.2,6.903048,18.77549,0.01657596,6.0
15590,13/11/2018 11:40,0.6374051,66.97692,1.54,12.42,0.3740985,2.348025,0.08443396,0.0,4.19,17.19224,6.906884,19.77343,0.0,6.0
15591,13/11/2018 12:00,0.18172,13.04686,0.7210465,14.70294,0.0,0.02,0.05180175,0.0,4.164168,17.1,6.919999,20.04585,0.0,6.0
15592,13/11/2018 12:20,0.0,0.0,0.146293,15.9714,0.0,0.02,0.09883735,0.0,3.722752,17.1,6.919999,20.16293,0.0,6.0
15593,13/11/2018 12:40,1.514375,157.0863,0.2113865,15.27241,0.738166,1.520571,0.4002094,549.3706,3.500148,17.1,6.913388,18.97304,0.001413809,6.0
15594,13/11/2018 13:00,439.8216,53935.18,9.645821,11.38217,1.031396,3.365964,0.152868,0.0,4.264916,17.1,7.058609,19.4684,0.0,6.0
15595,13/11/2018 13:20,189.4114,20461.3,20.21021,7.095482,0.06173125,2.183686,0.3531557,2367.866,5.182038,17.10648,7.301506,19.18671,0.00011354,6.0
15596,13/11/2018 13:40,1.488223,90.14349,15.10174,9.122529,0.3383492,2.656355,1.334036,4014.758,5.276702,17.2,7.183401,18.03682,0.06236802,6.0
15597,13/11/2018 14:00,4.00987,206.7615,11.29189,11.57763,0.4660314,2.799173,1.870309,3262.415,5.270459,17.2,7.089244,17.12067,0.1384161,6.0
15598,13/11/2018 14:20,1.145854,54.56138,8.36841,13.86936,0.615472,2.821086,1.948828,2727.036,5.270066,17.2,6.996797,16.70559,0.1815904,6.0
15599,13/11/2018 14:40,4.262266,210.3287,6.086114,15.69511,0.6068575,2.839979,1.981118,2359.413,5.271237,17.2,6.927094,16.00474,0.2229648,6.0
15600,13/11/2018 15:00,3.888184,218.676,2.785972,18.22941,2.390908,2.8347,2.023637,2356.684,5.270792,17.2,6.843155,15.26029,0.2620546,6.0
15601,13/11/2018 15:20,0.8745307,51.40005,0.7935011,20.11069,1.695902,2.8202,1.536145,784.6664,5.269999,17.2,6.790735,15.99678,0.08600801,6.0
15602,13/11/2018 15:40,0.5169698,30.98712,0.1579828,21.23709,0.3155565,0.6122079,0.02230583,0.0,5.269999,17.2,6.795827,20.17064,0.0,6.0
15603,13/11/2018 16:00,0.1289733,8.143039,0.1135647,21.23183,0.0,0.01,0.042893,0.0,5.269999,17.2,6.800002,20.38438,0.0,6.0
15604,13/11/2018 16:20,0.2581167,15.57847,0.0,20.96544,0.0,0.01,0.0736105,0.0,5.269218,17.2,6.800138,20.268,0.0,6.0
15605,13/11/2018 16:40,0.0,0.0,0.0,20.78212,0.0,0.01043284,0.09000002,0.0,5.260001,17.2,6.815829,20.15431,0.0,6.0
15606,13/11/2018 17:00,0.0,0.0,0.0262065,20.54971,0.0,0.01,0.09245652,0.0,4.78743,17.2,6.820001,19.83444,0.0,6.0
15607,13/11/2018 17:20,0.0,0.0,0.09000002,20.49399,0.0,0.01,0.09829435,0.0,3.760211,17.2,6.820001,19.86941,0.0,6.0
15608,13/11/2018 17:40,2.495468,205.8071,0.09000002,20.07081,0.0,0.190722,0.2673932,492.9662,3.50101,17.2,6.82083,20.2295,0.0277274,6.0
15609,13/11/2018 18:00,205.4161,17967.54,2.72229,15.70466,0.00265375,3.555293,0.1269162,0.08520007,3.90583,17.2,6.87288,19.49669,9.556505e-06,6.0
15610,13/11/2018 18:20,50.38369,3632.651,7.229641,12.88582,0.002612165,3.304228,0.5753675,2570.422,4.193035,17.2,6.957152,19.50514,0.1293885,6.0
15611,13/11/2018 18:40,1.475008,66.97057,4.511874,14.55389,0.8839893,3.559515,1.630123,3731.845,4.218535,17.2,6.942529,18.17573,0.1576354,6.0
15612,13/11/2018 19:00,1.509356,68.11028,0.8067806,17.44032,1.0835,3.621574,2.243327,1699.4,4.213192,17.2,6.880736,17.92764,0.06150832,6.0
15613,13/11/2018 19:20,0.0,0.0,0.04176333,18.55248,0.9362007,3.60904,0.9741086,35.05837,4.21,17.2,6.88,20.06069,0.000698115,6.0
15614,13/11/2018 19:40,0.1284915,6.473749,0.00260325,18.52758,0.00691,0.7740813,0.03294042,0.0,4.21,17.18627,6.894179,20.34286,0.0,6.0
15615,13/11/2018 20:00,0.1298517,7.033708,0.0,18.31225,0.0,0.0106045,0.07748084,0.0,4.208711,17.1,6.900001,20.22397,0.0,6.0
15616,13/11/2018 20:20,0.1292709,7.527543,0.0,18.11633,0.0,0.01,0.08999243,0.0,4.2,17.1,6.900001,20.27893,0.0,6.0
15617,13/11/2018 20:40,0.0,0.0,0.07121027,17.82008,0.0,0.01,0.09179153,0.0,3.865318,17.1,6.900001,20.20481,0.0,6.0
15618,13/11/2018 21:00,1.082162,67.22076,0.09000002,17.08669,0.09440941,1.318611,0.2377549,341.8106,3.5,17.14568,6.900001,19.38667,0.000771739,6.0
15619,13/11/2018 21:20,91.87249,6520.03,0.041316,15.63126,0.203003,4.458955,0.3806558,407.6459,3.563979,17.2,6.900001,18.00954,2.747099e-05,6.0
15620,13/11/2018 21:40,134.2552,9041.67,4.98327,12.0699,0.108019,3.437582,0.08233202,0.0,3.979285,17.10805,6.928466,19.53942,0.0,6.0
15621,13/11/2018 22:00,25.16788,1637.827,5.863378,10.76971,0.1086457,3.003611,0.7591308,3790.458,4.198223,17.1,7.032479,19.1651,0.003596899,6.0
15622,13/11/2018 22:20,3.438056,172.6312,2.273331,13.40216,0.2293134,3.611535,1.817907,3257.23,4.200043,17.1,6.968348,18.47339,0.0205962,6.0
15623,13/11/2018 22:40,0.7446343,49.00971,0.2737789,15.31923,0.1772543,3.647311,2.145741,389.2742,4.192413,17.1,6.949178,18.24642,0.002341347,6.0
15624,13/11/2018 23:00,0.38624,20.46923,0.0,15.57,0.2172142,2.617619,0.2319598,0.0,4.19,17.1,6.935824,19.93337,0.0,6.0
15625,13/11/2018 23:20,0.0,0.0,0.0,15.50269,0.0,0.01749941,0.08246545,0.0,4.19,17.1,6.949998,19.80886,0.0,6.0
15626,13/11/2018 23:40,0.0,0.0,0.0,15.29668,0.0,0.01282134,0.1007796,0.0,3.849745,17.1,6.949998,19.86181,0.0,6.0
15627,14/11/2018 00:00,0.8864253,58.61599,0.0,14.6569,0.2856147,1.321586,0.2347682,274.0199,3.502336,17.1,6.949998,19.7557,0.0,6.0
15628,14/11/2018 00:20,56.62868,3918.284,0.0,13.55526,1.304124,4.503665,0.3008212,274.3447,3.546781,17.1,6.949998,19.17169,0.0,6.0
15629,14/11/2018 00:40,101.9201,7141.05,4.014318,10.64319,0.3564954,3.632012,0.07205261,130.6066,3.830038,17.1,6.9741,19.27278,0.0,6.0
15630,14/11/2018 01:00,11.88557,801.4688,4.03895,9.873236,0.002503,3.5938,1.071015,4066.283,3.975889,17.1,7.023499,19.11927,0.0,6.0
15631,14/11/2018 01:20,1.49143,89.89362,0.8558486,12.46035,0.4010164,3.817447,2.346004,1345.228,3.971024,17.1,6.980001,19.16121,0.0,6.0
15632,14/11/2018 01:40,0.8363755,48.80247,0.0,13.29351,0.993693,3.862139,0.8183762,3.021049,3.970001,17.1,6.980001,19.15606,0.0,6.0
15633,14/11/2018 02:00,0.1979185,10.11555,0.0,13.13091,0.6960678,2.615996,0.04067633,0.0,3.968234,17.1,6.985818,19.62783,0.0,6.0
15634,14/11/2018 02:20,0.2584567,12.0895,0.0,13.0447,0.0,0.01780592,0.1001861,0.0,3.878794,17.03997,7.0,19.7823,0.0,6.0
15635,14/11/2018 02:40,1.008973,56.28849,0.0,12.73775,2.841665e-05,0.202818,0.2342845,274.7835,3.51024,17.03978,6.998763,19.22007,0.0,6.0
15636,14/11/2018 03:00,2.401971,129.5199,0.0,11.47524,0.6877552,4.468928,0.5021907,549.5507,3.5,17.1,6.97,18.99215,0.0,6.0
15637,14/11/2018 03:20,28.45196,1819.938,0.0,11.47589,1.239601,4.43583,0.4937786,273.4061,3.520835,17.1,6.97,18.08853,0.0,6.0
15638,14/11/2018 03:40,76.36712,4921.138,1.502668,10.40456,0.2060345,4.130919,0.08617567,331.0197,3.701944,17.1,6.96609,19.18215,0.0,6.0
15639,14/11/2018 04:00,6.613531,404.4446,2.302076,9.856411,0.2658759,3.834159,1.681925,2979.383,3.819717,17.1,7.002168,18.47557,0.0,6.0
15640,14/11/2018 04:20,2.507395,130.719,0.1011523,11.52887,0.7346787,4.032184,2.060918,524.3691,3.82,17.1,6.9903,18.36029,0.0,6.0
15641,14/11/2018 04:40,0.5009277,25.95822,0.0,11.66699,0.2276725,3.87631,0.2744288,0.0,3.82,17.1,6.985002,19.59072,0.0,6.0
15642,14/11/2018 05:00,0.0,0.0,0.0,11.50539,0.0,0.00930175,0.08820308,0.0,3.813683,17.03174,7.014184,19.92144,0.0,6.0
15643,14/11/2018 05:20,0.1290015,6.225049,0.0,11.32459,0.0,0.004098,0.1022044,0.0,3.671681,16.97733,7.0,19.90783,0.0,6.0
15644,14/11/2018 05:40,1.799789,104.748,0.0,11.0261,0.018875,0.3027447,0.3309136,548.5823,3.5,16.98361,6.999918,19.67101,0.0,6.0
15645,14/11/2018 06:00,1.048948,56.48553,0.0,10.11098,0.4431827,4.401328,0.5696419,428.5536,3.5,17.00088,6.980001,18.46916,0.0,6.0
15646,14/11/2018 06:20,40.13087,2499.563,0.7071515,9.82969,0.5278676,4.189489,0.4202314,122.1019,3.546026,17.0,6.981823,19.48349,0.0,6.0
15647,14/11/2018 06:40,91.74898,5629.662,3.840168,8.195992,0.001759335,3.518629,0.1783928,738.9779,3.765154,16.99041,7.047408,19.38024,0.0,6.0
15648,14/11/2018 07:00,4.399107,210.8783,2.483161,8.65384,0.1267851,3.713001,1.902096,2822.459,3.878731,16.9,7.033654,18.7506,0.0,6.0
15649,14/11/2018 07:20,2.650152,123.8978,0.02965375,10.53476,0.3749905,3.833709,2.057333,461.2241,3.870036,16.9,6.989999,18.00446,0.0,6.0
15650,14/11/2018 07:40,0.2502775,13.0144,0.0,10.6,0.1336905,3.795166,0.2883857,0.0,3.87,16.9,6.989999,19.49161,0.0,6.0
15651,14/11/2018 08:00,0.0,0.0,0.0,10.48689,0.0,0.0588695,0.04558751,0.0,3.867733,16.9,7.005084,19.92557,0.0,6.0
15652,14/11/2018 08:20,0.5155672,39.15053,0.00427125,10.25332,0.0,0.001578665,0.06261984,0.0,3.859944,16.9,6.989999,19.77588,0.0,6.0
15653,14/11/2018 08:40,0.067929,6.024889,0.06560402,10.06079,0.0,0.0,0.07669951,0.0,3.6213,16.9,6.989999,19.72943,0.0,6.0
15654,14/11/2018 09:00,1.450635,147.9595,0.09308502,9.160331,0.0,3.170699,0.4104765,548.3992,3.501584,16.9,6.976918,18.30675,0.0,6.0
15655,14/11/2018 09:20,1.746209,184.9899,0.0024135,8.841543,0.3888505,4.342766,0.5865453,549.1955,3.500608,16.9,6.97,18.29119,0.0,6.0
15656,14/11/2018 09:40,49.38305,6015.938,0.006300335,8.899446,0.189082,4.392102,0.7627844,275.3151,3.516921,16.9,6.979395,18.7909,0.0,6.0
15657,14/11/2018 10:00,147.8904,17868.25,10.27059,7.064333,0.0,3.294472,0.05824976,0.0,3.88862,16.9,7.047452,19.2955,0.0,6.0
15658,14/11/2018 10:20,66.20467,7679.448,10.24355,6.5339,0.1299983,3.375565,0.9670507,2876.325,4.206815,16.9,7.118462,18.51654,0.01050884,6.0
15659,14/11/2018 10:40,3.378695,350.2694,6.649185,8.327227,0.403108,3.485425,1.865294,3236.759,4.226359,16.9,7.038485,17.73295,0.06787091,6.0
15660,14/11/2018 11:00,2.906953,308.4457,2.527015,10.95092,0.8400043,3.576823,2.069596,2640.949,4.227633,16.9,6.947057,17.63148,0.1016458,6.0
15661,14/11/2018 11:20,1.129863,104.8186,0.1583531,13.39549,1.157179,3.536042,1.586413,313.8769,4.22,16.99314,6.891673,19.35665,0.007404946,6.0
15662,14/11/2018 11:40,0.3705175,34.91588,0.0,13.74,0.4212975,1.888029,0.1164875,0.0,4.22,17.0,6.899199,19.49116,0.0,6.0
15663,14/11/2018 12:00,0.1377425,10.90311,0.0,13.64773,0.0,0.04744808,0.08197288,0.0,4.219303,16.94434,6.910001,19.70158,0.0,6.0
15664,14/11/2018 12:20,0.0,0.0,0.0188625,13.44095,0.0,0.02161934,0.1196432,0.0,3.785277,16.9,6.910001,19.54044,0.0,6.0
15665,14/11/2018 12:40,65.99587,7314.225,0.09698422,12.93245,0.8840117,2.040163,0.2434115,275.2033,3.537645,16.98147,6.910001,18.50626,0.001194775,6.0
15666,14/11/2018 13:00,136.6762,15141.57,7.936956,9.893308,0.5998718,3.488913,0.07000001,0.0,3.899162,17.0,6.952592,19.61851,0.0,6.0
15667,14/11/2018 13:20,37.93941,4196.024,10.34605,8.616121,0.2013741,3.273306,0.9464169,3384.327,4.164763,17.0,7.07345,19.1498,0.000545979,6.0
15668,14/11/2018 13:40,2.469391,304.3033,4.787437,11.18462,0.9472088,3.729052,1.782309,3408.85,4.171401,17.00249,6.974312,18.20406,0.05455585,6.0
15669,14/11/2018 14:00,2.053908,307.5554,1.039899,13.72738,0.652205,3.679962,2.189944,1672.235,4.169999,17.0,6.901619,17.93464,0.03658893,6.0
15670,14/11/2018 14:20,0.6300992,88.68196,0.28,14.3,0.0,3.63,1.467546,157.9319,4.169999,17.0,6.89,18.90089,0.003439354,6.0
15671,14/11/2018 14:40,0.1286334,16.32189,0.151851,17.80078,0.5652567,2.976068,0.06978726,0.0,4.169999,17.0,6.893275,20.12062,0.0,6.0
15672,14/11/2018 15:00,0.0,0.0,0.14,18.00105,0.0,0.02,0.09791447,0.0,4.157253,17.0,6.910106,20.25174,0.0,6.0
15673,14/11/2018 15:20,0.0,0.0,0.136748,17.76613,0.0,0.02,0.07891402,0.0,3.732442,17.0,6.910001,20.11694,0.0,6.0
15674,14/11/2018 15:40,47.96633,7285.462,1.405474,16.83141,0.008943,0.599155,0.2363484,273.9218,3.537111,17.03846,6.921,19.18131,0.002893457,6.0
15675,14/11/2018 16:00,126.9928,17558.02,8.136185,12.62761,0.0,3.440395,0.07000001,0.0,3.820351,17.1,6.993426,19.57273,0.0,6.0
15676,14/11/2018 16:20,37.44852,5680.023,8.763079,11.44647,0.004860915,3.466937,0.7093809,3587.833,4.080009,17.05975,7.059999,18.96521,0.001880869,6.0
15677,14/11/2018 16:40,5.77339,665.5785,4.113195,14.06831,1.412584,3.697435,1.613928,3774.04,4.084291,17.1,6.98599,17.96448,0.04570914,6.0
15678,14/11/2018 17:00,2.884053,429.4114,0.6251699,17.06724,1.088312,3.752944,2.429353,912.9388,4.088561,17.1,6.937021,18.50986,0.01199805,6.0
15679,14/11/2018 17:20,0.2503135,27.12163,0.14,17.91008,1.048791,3.665833,0.5841163,0.0,4.089999,17.1,6.93654,20.05718,0.0,6.0
15680,14/11/2018 17:40,0.378545,43.87519,0.14,17.79045,0.07781665,0.3321755,0.1419178,0.0,4.086815,17.0232,6.94709,20.09327,0.0,6.0
15681,14/11/2018 18:00,0.0,0.0,0.14,17.5273,0.0,0.01143283,0.1220416,0.0,3.817505,17.0,6.949998,20.12341,0.0,6.0
15682,14/11/2018 18:20,1.008681,98.61254,0.14,17.24448,0.0,0.023304,0.2617712,320.8203,3.50976,17.04428,6.949998,19.51042,0.0,6.0
15683,14/11/2018 18:40,60.22031,6632.856,1.150602,15.52324,1.050311,3.88397,0.4360251,412.3009,3.549583,17.1,6.937685,18.21239,0.0,6.0
15684,14/11/2018 19:00,140.2949,15231.73,6.350324,12.09239,0.7217205,3.37348,0.06645159,0.0,3.916481,17.01821,6.98836,19.65885,0.0,6.0
15685,14/11/2018 19:20,34.9443,3823.378,5.802551,11.34702,0.150207,3.586726,0.8675145,3790.817,4.156935,17.0,7.045088,19.30391,0.00374848,6.0
15686,14/11/2018 19:40,3.41023,321.6328,2.321097,13.86253,0.5831308,3.663291,1.925866,2848.62,4.15929,17.0,6.997628,18.57496,0.01653406,6.0
15687,14/11/2018 20:00,2.382456,202.7015,0.1809262,16.16799,1.281411,3.687442,1.821182,382.0176,4.157342,17.0,6.96,19.16609,0.000221561,6.0
15688,14/11/2018 20:20,0.0,0.0,0.14,16.15785,0.5445698,3.611959,0.1641697,0.0,4.150001,17.0,6.946696,19.82049,0.0,6.0
15689,14/11/2018 20:40,0.0,0.0,0.14,16.14602,0.02288925,0.3301037,0.1347244,0.0,4.115239,16.90648,6.967824,19.8347,0.0,6.0
15690,14/11/2018 21:00,0.0,0.0,0.14,15.81178,0.0,0.03,0.1062941,0.0,3.661802,16.9,6.978087,19.83622,0.0,6.0
15691,14/11/2018 21:20,1.137233,100.0018,0.14955,14.66959,0.8648044,2.984772,0.4029898,548.3634,3.51,16.97762,6.976697,18.806,0.0,6.0
15692,14/11/2018 21:40,97.76463,10111.03,1.588699,13.41517,0.6656301,4.211803,0.4209395,274.8788,3.587506,17.0,6.981568,18.82441,0.0,6.0
15693,14/11/2018 22:00,110.6641,11676.78,7.500767,9.804509,0.07018499,3.044653,0.06701759,130.3514,3.971017,17.0,7.048783,19.40809,0.0,6.0
15694,14/11/2018 22:20,14.87982,1459.526,4.843255,10.30117,0.0539736,3.520062,0.8492796,4066.237,4.117879,17.0,7.059999,19.3168,0.0,6.0
15695,14/11/2018 22:40,1.274332,113.8468,1.703453,12.66001,0.6822969,3.716598,2.052799,2384.484,4.12,17.0,7.020091,17.94462,0.004110429,6.0
15696,14/11/2018 23:00,1.759332,144.6883,0.15,14.37,0.6868296,3.728608,1.781814,334.7761,4.12,17.0,7.0,19.03064,0.0,6.0
15697,14/11/2018 23:20,0.3882517,32.95753,0.15,14.17266,0.3115112,3.481044,0.1062497,0.0,4.12,17.0,6.986697,19.53384,0.0,6.0
15698,14/11/2018 23:40,0.1290866,9.978717,0.15,14.11014,0.0,0.3009184,0.04273184,0.0,4.095705,16.9134,7.000376,19.44792,0.0,6.0
15699,15/11/2018 00:00,0.0,0.0,0.15,13.75657,0.0,0.037545,0.05722058,0.0,3.760365,16.9,7.019999,19.65528,0.0,6.0
15700,15/11/2018 00:20,1.24545,104.9653,0.15,13.47943,0.0,0.7140124,0.2553778,424.5396,3.5,16.95075,7.019999,19.17137,0.0,6.0
15701,15/11/2018 00:40,49.20698,4682.85,0.6572005,11.89034,0.8488024,4.098654,0.3025077,150.4021,3.544856,17.0,7.002162,18.31618,0.0,6.0
15702,15/11/2018 01:00,128.8509,12902.57,4.129653,9.476001,0.0403379,3.602726,0.08085484,333.9423,3.845354,17.0,7.010614,19.34823,0.0,6.0
15703,15/11/2018 01:20,10.15365,1006.377,4.150769,9.030405,0.1332173,3.551202,1.06516,4069.152,4.034371,17.0,7.080001,18.64714,0.0,6.0
15704,15/11/2018 01:40,0.7577626,64.14951,0.9011406,11.42119,0.181558,3.757956,2.610231,1541.89,4.031282,17.0,7.025207,18.23377,0.0,6.0
15705,15/11/2018 02:00,0.3867501,33.51107,0.118198,12.51053,0.9093394,3.783672,1.193648,4.0896,4.03,17.0,7.013664,19.4344,0.0,6.0
15706,15/11/2018 02:20,0.2526425,22.8723,0.08000001,12.46,0.2821101,1.292117,0.03084967,4.0896,4.03,16.95441,7.026404,19.73595,0.0,6.0
15707,15/11/2018 02:40,0.0,0.0,0.1436959,12.27326,0.0,0.02018975,0.06033691,4.0896,4.028502,16.9,7.04,19.89957,0.0,6.0
15708,15/11/2018 03:00,0.1304042,11.21629,0.15,11.91346,0.0,0.04371999,0.05626351,4.0896,4.00944,16.9,7.040248,19.93603,0.0,6.0
15709,15/11/2018 03:20,0.0,0.0,0.15,11.64896,0.0,0.0212035,0.07195301,4.0896,3.639827,16.9,7.04,19.5777,0.0,6.0
15710,15/11/2018 03:40,2.262372,178.6942,0.1522768,11.07092,0.00540925,1.791121,0.4045254,549.2307,3.5,16.96483,7.037336,18.2308,0.0,6.0
15711,15/11/2018 04:00,3.327548,333.1723,0.15,9.660891,0.1891592,4.178038,0.5324079,506.835,3.501492,17.0,7.019999,18.21563,0.0,6.0
15712,15/11/2018 04:20,53.94853,5510.817,1.152361,9.045452,0.2018464,4.02061,0.1345527,0.0,3.606859,16.96977,6.981605,17.78901,0.0,6.0
15713,15/11/2018 04:40,23.66,2317.448,2.00124,8.187769,0.01585717,4.080053,0.9740225,2242.469,3.710067,16.9,7.028052,18.65603,0.0,6.0
15714,15/11/2018 05:00,1.266975,115.8746,0.4230936,9.430881,0.0,4.14322,2.93461,664.5839,3.714518,16.9,7.017799,18.40027,0.0,6.0
15715,15/11/2018 05:20,0.2581025,19.92046,0.111463,9.852056,0.0,4.075469,1.137091,0.0,3.71,16.9,7.017304,19.38559,0.0,6.0
15716,15/11/2018 05:40,0.0,0.0,0.14353,9.835591,0.0,0.4545027,0.1986105,0.0,3.71,16.9,7.038085,19.80337,0.0,6.0
15717,15/11/2018 06:00,0.4537775,43.00265,0.1487475,9.646959,0.0,0.02,0.2893004,260.9932,3.545207,16.9,7.040434,19.56561,0.0,6.0
15718,15/11/2018 06:20,2.443732,226.1859,0.15,8.968837,0.4355828,2.78028,0.4783569,400.8982,3.501499,16.9,7.020851,18.52587,0.0,6.0
15719,15/11/2018 06:40,2.270054,180.2868,0.15,8.762239,0.0818769,4.442906,0.8068659,436.3261,3.5,16.9,7.01024,18.25141,0.0,6.0
15720,15/11/2018 07:00,21.17132,2086.21,0.1268,8.807907,0.003232165,4.425655,1.084621,548.2756,3.5074,16.9,7.010001,18.63506,0.0,6.0
15721,15/11/2018 07:20,147.2596,14557.31,3.351667,7.684962,0.1214112,3.770056,0.1593286,0.0,3.804618,16.9,7.001685,18.92119,0.0,6.0
15722,15/11/2018 07:40,63.87476,5926.197,5.370603,6.443897,0.27803,3.372241,0.9211957,2887.662,4.136057,16.82076,7.09036,18.37478,0.000748783,6.0
15723,15/11/2018 08:00,2.25945,209.0714,1.891848,8.605383,0.5179881,3.609328,2.061199,2312.845,4.15582,16.8,7.026807,18.05692,0.000386286,6.0
15724,15/11/2018 08:20,0.3793252,49.01087,0.1718215,10.37634,0.09819675,3.619215,1.581997,161.1849,4.150001,16.8,6.989999,18.98319,0.0,6.0
15725,15/11/2018 08:40,0.0,0.0,0.15,10.3717,0.0,3.092561,0.08818258,0.0,4.150001,16.8,6.992723,19.10331,0.0,6.0
15726,15/11/2018 09:00,0.0,0.0,0.15,10.30378,0.0,0.02,0.07675193,0.0,4.12529,16.72643,7.010473,19.05045,0.0,6.0
15727,15/11/2018 09:20,0.0,0.0,0.1945445,10.11414,0.0,0.02004784,0.07760709,0.0,3.67721,16.77689,7.010001,18.86729,0.0,6.0
15728,15/11/2018 09:40,2.270458,373.6374,0.227165,9.738191,0.00083325,0.6139223,0.3970717,549.3321,3.503052,16.8,7.008201,19.02248,0.0,6.0
15729,15/11/2018 10:00,56.02271,9832.787,0.2202105,8.867949,0.0355189,4.377323,0.5361246,273.8357,3.525113,16.8,6.990212,18.47907,0.0,6.0
15730,15/11/2018 10:20,145.4816,24603.16,7.934167,7.402812,0.0218255,3.652269,0.06368034,0.0,3.908501,16.8,7.052289,18.53408,0.0,6.0
15731,15/11/2018 10:40,40.29815,6298.851,11.20347,6.203857,0.2090282,3.298707,1.058951,3079.916,4.157447,16.8,7.140335,18.41107,0.001392161,6.0
15732,15/11/2018 11:00,1.223267,174.19,5.961511,8.604089,0.2983864,3.608346,1.860532,3206.85,4.168032,16.8,7.036549,17.97831,0.06042664,6.0
15733,15/11/2018 11:20,2.688217,407.6776,1.94764,11.5124,0.991204,3.657219,2.156165,2259.151,4.161324,16.86702,6.95455,17.61545,0.0758876,6.0
15734,15/11/2018 11:40,1.0043,140.8711,0.2905025,13.79057,2.034853,3.6656,1.799258,137.2029,4.160001,16.9,6.937272,18.33158,0.004454778,6.0
15735,15/11/2018 12:00,0.4406263,64.9009,0.21,13.98022,1.073917,2.200154,0.1759449,0.0,4.160001,16.8821,6.935453,18.65663,0.0,6.0
15736,15/11/2018 12:20,0.0672925,4.912697,0.212307,13.97729,0.0,0.02125059,0.1216921,0.0,4.05018,16.8,6.96,18.61358,0.0,6.0
15737,15/11/2018 12:40,0.9730418,154.7062,0.2704924,13.59277,0.0,0.5734372,0.2127959,275.371,3.544286,16.8,6.95741,18.85372,0.000334921,6.0
15738,15/11/2018 13:00,51.53572,8142.813,0.2615729,12.70178,0.4223651,4.391351,0.6565918,274.226,3.527942,16.8,6.940001,18.27078,0.000114953,6.0
15739,15/11/2018 13:20,130.9447,20857.83,6.15703,10.62961,0.3968145,3.816842,0.05905492,0.0,3.892736,16.8,6.978157,18.69216,0.0,6.0
15740,15/11/2018 13:40,24.36691,3885.893,9.143136,9.010579,0.1298151,3.45889,1.050567,3583.544,4.07547,16.8,7.070007,18.85008,0.002554714,6.0
15741,15/11/2018 14:00,1.63588,205.4629,3.500359,12.00555,0.4044003,3.706807,1.813445,3326.089,4.080001,16.8,6.98684,17.88141,0.05296291,6.0
15742,15/11/2018 14:20,2.268513,245.2614,0.6963559,14.6933,1.060828,3.707783,2.340428,824.1519,4.080001,16.89747,6.937276,17.6789,0.01444857,6.0
15743,15/11/2018 14:40,0.2593208,28.59963,0.2205276,15.45104,1.256143,3.60603,0.5809601,0.0,4.080001,16.9,6.929999,18.68429,0.0,6.0
15744,15/11/2018 15:00,0.130277,14.128,0.2785578,15.23634,0.9453675,1.531666,0.04510425,0.0,4.076772,16.9,6.938267,19.09629,0.0,6.0
15745,15/11/2018 15:20,0.1305033,13.9906,0.2824546,15.20035,0.0,0.02,0.08279552,0.0,3.975148,16.89808,6.949998,18.8206,0.0,6.0
15746,15/11/2018 15:40,0.2756874,38.28907,0.2316845,14.96199,0.0,0.2472831,0.1297043,230.649,3.556261,16.85576,6.950449,18.8125,4.041584e-09,6.0
15747,15/11/2018 16:00,53.01307,7810.745,0.1929672,13.97325,0.6726959,4.005285,0.4313607,318.6118,3.533682,16.9,6.943198,18.90565,9.19832e-10,6.0
15748,15/11/2018 16:20,120.8905,18038.53,5.311741,11.18336,0.60071,3.629562,0.06828368,0.0,3.864995,16.9,6.985204,18.6587,0.0,6.0
15749,15/11/2018 16:40,20.36659,2938.496,7.971919,9.499575,0.151078,3.411223,0.9828355,3789.912,4.046213,16.9,7.080253,19.3249,0.003524742,6.0
15750,15/11/2018 17:00,2.516942,305.1356,2.623683,12.71508,0.2717474,3.822987,1.897389,3002.233,4.048398,16.9,6.986839,18.69387,0.01947314,6.0
15751,15/11/2018 17:20,0.257238,28.14562,0.3930007,14.91679,0.8596542,3.772163,2.518684,392.1518,4.04,16.9,6.962719,18.41405,0.002708986,6.0
15752,15/11/2018 17:40,0.3865092,40.37732,0.2781397,15.25683,1.194246,3.186329,0.5238779,0.0,4.04,16.9,6.956544,19.80948,0.0,6.0
15753,15/11/2018 18:00,0.6370535,62.51991,0.3074233,15.20368,0.0,0.03264549,0.1191143,0.0,4.04,16.9,6.98025,19.29555,0.0,6.0
15754,15/11/2018 18:20,0.0,0.0,0.2991106,15.00973,0.0,0.02,0.1422745,0.0,3.84043,16.9,6.980001,19.21715,0.0,6.0
15755,15/11/2018 18:40,0.6371449,71.00042,0.2216885,14.75049,0.0671836,0.6336986,0.2901879,275.2108,3.507823,16.86867,6.975919,18.83269,0.0,6.0
15756,15/11/2018 19:00,76.51378,7634.591,1.874177,12.56562,0.8819375,4.153411,0.3459969,273.4826,3.567722,16.9,6.991222,18.97552,0.0,6.0
15757,15/11/2018 19:20,145.0746,14785.5,5.933579,9.946768,0.7442762,3.464049,0.06891267,131.76,3.959475,16.86793,7.071752,19.08786,0.0,6.0
15758,15/11/2018 19:40,11.36936,1115.641,5.490703,9.52599,0.1098963,3.473204,0.9157465,4066.475,4.159945,16.8,7.078191,18.78444,0.002387872,6.0
15759,15/11/2018 20:00,2.453167,200.2162,1.806128,12.2269,0.9270287,3.665929,1.924362,2724.782,4.160048,16.8,7.004558,18.46747,0.00702342,6.0
15760,15/11/2018 20:20,1.320769,119.7044,0.251918,13.95872,1.302751,3.649114,1.860973,351.7315,4.160001,16.8,6.980001,18.97345,0.000508643,6.0
15761,15/11/2018 20:40,0.509169,44.42867,0.2740485,14.01972,0.5865692,3.177185,0.1623665,0.0,4.160001,16.8,6.984031,19.12982,0.0,6.0
15762,15/11/2018 21:00,0.2587968,21.38587,0.28,13.93201,0.0,0.03,0.05824459,0.0,4.159236,16.79599,7.010001,19.25556,0.0,6.0
15763,15/11/2018 21:20,0.0,0.0,0.2429475,13.71531,0.0,0.03,0.0926765,0.0,3.952558,16.73651,7.010001,19.41575,0.0,6.0
15764,15/11/2018 21:40,0.8865324,88.59377,0.22,13.28616,0.1007835,0.5913635,0.223864,274.678,3.53053,16.72908,7.006291,18.79144,0.000450933,6.0
15765,15/11/2018 22:00,117.7392,12658.59,3.028558,10.76412,0.3994133,3.881409,0.3032794,274.7424,3.617721,16.8,7.015607,18.09847,0.000163065,6.0
15766,15/11/2018 22:20,149.4391,16045.38,7.018404,8.225033,0.157709,3.185055,0.09334032,537.7313,4.083333,16.8,7.094729,18.6877,0.0,6.0
15767,15/11/2018 22:40,5.424967,529.1794,5.761011,8.056701,0.6578677,3.448701,0.773939,4069.152,4.26072,16.8,7.105168,19.13768,0.0,6.0
15768,15/11/2018 23:00,2.640187,232.8997,2.436201,10.4273,0.6330312,3.579514,1.694552,3525.721,4.261418,16.8,7.047905,18.87637,0.009561846,6.0
15769,15/11/2018 23:20,1.000587,80.4229,0.4760397,12.52873,0.2875776,3.589999,2.315268,562.6876,4.259977,16.8,7.010001,18.52035,0.001713214,6.0
15770,15/11/2018 23:40,0.1291291,10.61324,0.2840505,12.94484,0.0815846,3.171202,0.4468916,0.0,4.260001,16.8,6.997101,18.78592,0.0,6.0
15771,16/11/2018 00:00,0.0,0.0,0.2616519,12.94664,0.0,0.02,0.07468425,0.0,4.260001,16.75992,7.020451,18.76774,0.0,6.0
15772,16/11/2018 00:20,0.0,0.0,0.22,12.75297,0.0,0.0200445,0.1120545,0.0,4.064054,16.71132,7.019999,18.8581,0.0,6.0
15773,16/11/2018 00:40,0.2137868,17.77778,0.2160222,12.34851,0.0,0.2362528,0.1211531,223.2865,3.564503,16.75225,7.020062,18.85564,0.0,6.0
15774,16/11/2018 01:00,69.76073,5853.848,1.423196,10.22639,0.08332114,3.932142,0.210773,50.50446,3.578875,16.8,6.995148,18.55255,0.0,6.0
15775,16/11/2018 01:20,62.67277,5338.343,3.722424,8.230933,0.3450955,3.74529,0.1632346,736.8591,3.818974,16.8,7.017869,19.19874,0.0,6.0
15776,16/11/2018 01:40,2.670217,193.1697,2.27198,8.71403,0.0637805,3.927796,1.726074,3124.539,3.870124,16.8,7.037131,18.76019,0.0,6.0
15777,16/11/2018 02:00,2.475932,169.2711,0.1959043,10.68639,0.0329631,4.0012,1.931548,427.6505,3.869977,16.8,7.010564,18.09719,0.0,6.0
15778,16/11/2018 02:20,0.2900767,18.48893,0.1914791,10.58492,0.008938001,3.9527,0.1556049,0.0,3.87,16.8,7.010001,18.82905,0.0,6.0
15779,16/11/2018 02:40,0.1289591,8.425469,0.22,10.5253,0.0,0.6483839,0.07012109,0.0,3.863234,16.7455,7.035381,18.76576,0.0,6.0
15780,16/11/2018 03:00,0.0,0.0,0.22,10.33221,0.0,0.02204367,0.08760209,0.0,3.666477,16.7,7.040381,19.10174,0.0,6.0
15781,16/11/2018 03:20,1.774318,143.8851,0.22,9.373742,0.6079845,2.696694,0.3722223,549.8857,3.502615,16.76197,7.028239,18.5008,0.0,6.0
15782,16/11/2018 03:40,0.7588938,65.21557,0.1613307,8.808413,0.362678,4.559096,0.5474184,505.7856,3.499959,16.8,7.019999,17.46574,0.0,6.0
15783,16/11/2018 04:00,41.40409,3609.607,0.584262,8.57418,0.0211155,4.369526,0.3439256,42.6471,3.557789,16.76227,7.004495,18.27846,0.0,6.0
15784,16/11/2018 04:20,61.04664,5415.696,2.621538,7.330431,0.1310237,3.974982,0.2900119,1145.824,3.741635,16.7,7.028539,18.21657,0.0,6.0
15785,16/11/2018 04:40,4.140759,298.7484,1.730192,7.827199,0.2555075,4.044204,2.285037,2418.26,3.78975,16.7,7.028578,18.71926,0.0,6.0
15786,16/11/2018 05:00,0.128676,8.028261,0.16,9.399707,0.1243349,4.074469,1.772992,2.267205,3.79,16.7,7.019999,19.08965,0.0,6.0
15787,16/11/2018 05:20,0.5160633,36.01626,0.16,9.369999,0.1901985,1.695255,0.09036139,0.0,3.79,16.7,7.031731,19.4134,0.0,6.0
15788,16/11/2018 05:40,0.0,0.0,0.16,9.198408,0.0,0.07544975,0.1010046,0.0,3.744492,16.69852,7.041749,19.26124,0.0,6.0
15789,16/11/2018 06:00,1.360927,101.6408,0.180176,8.696718,0.0,1.836789,0.2588454,273.5747,3.514218,16.7,7.033653,19.30762,0.0,6.0
15790,16/11/2018 06:20,1.782737,124.1618,0.1789637,7.96308,0.0,4.459378,0.5789232,548.5739,3.51,16.7,7.019999,17.54178,0.0,6.0
15791,16/11/2018 06:40,2.015125,130.8432,0.15,7.976087,0.04471027,4.303046,0.804813,549.2584,3.51,16.7,7.019999,18.02079,0.0,6.0
15792,16/11/2018 07:00,82.4702,6499.341,1.11891,7.665512,0.9449524,4.172596,0.3627002,0.0,3.602708,16.7,7.009907,17.69341,0.0,6.0
15793,16/11/2018 07:20,106.1065,8378.105,3.773169,6.397673,0.2590618,3.462973,0.3514705,1349.338,3.937445,16.62353,7.036185,18.97896,0.0,6.0
15794,16/11/2018 07:40,2.002105,137.8671,2.603411,7.076601,0.3692885,3.663025,1.959568,2849.278,4.031253,16.6,7.049397,17.73259,0.0,6.0
15795,16/11/2018 08:00,2.883318,192.2252,0.1964602,9.325426,0.09292033,3.744826,1.873049,351.3671,4.03,16.6,7.0,17.51685,0.0,6.0
15796,16/11/2018 08:20,0.129044,11.92293,0.1918346,9.266361,0.0,3.640958,0.2447206,0.0,4.03,16.6,7.0,19.04784,0.0,6.0
15797,16/11/2018 08:40,0.257862,26.21664,0.2240955,9.201854,0.0,0.6133307,0.08751843,0.0,4.027997,16.6,7.017146,19.30401,0.0,6.0
15798,16/11/2018 09:00,0.0,0.0,0.223448,8.952742,0.0,0.02064634,0.1147346,0.0,3.733617,16.52397,7.021047,19.25867,0.0,6.0
15799,16/11/2018 09:20,1.967073,245.9504,0.2551745,8.235003,0.1522444,2.57455,0.2928262,506.1912,3.50989,16.5,7.008543,18.7199,0.0,6.0
15800,16/11/2018 09:40,1.301237,127.6508,0.2237925,7.865327,0.0739442,4.459431,0.6494468,390.4978,3.509931,16.5,7.000185,18.04458,0.0,6.0
15801,16/11/2018 10:00,155.9571,18757.32,3.822249,7.263136,0.002646415,3.958865,0.4613363,201.6573,3.720931,16.5,7.033895,18.31256,0.0,6.0
15802,16/11/2018 10:20,82.57897,10124.86,9.732514,5.754903,0.1157842,3.23507,0.5088146,1756.24,4.099376,16.5,7.124969,18.42543,0.0,6.0
15803,16/11/2018 10:40,4.797488,520.8996,5.921978,7.105144,0.2837761,3.545902,1.816673,3327.218,4.169857,16.54409,7.082594,17.75039,0.02668226,6.0
15804,16/11/2018 11:00,1.990013,231.4233,1.597526,10.19145,0.6217276,3.638621,2.199744,2015.837,4.169999,16.6,6.979911,18.05475,0.03044155,6.0
15805,16/11/2018 11:20,1.265396,122.6518,0.29,11.85757,0.04552533,3.660269,1.666928,157.2142,4.169999,16.6,6.96,18.62811,0.002122089,6.0
15806,16/11/2018 11:40,0.7680628,73.24992,0.2933447,11.88648,0.7360333,3.09306,0.1482922,0.0,4.169999,16.58681,6.946442,18.88547,0.0,6.0
15807,16/11/2018 12:00,0.0,0.0,0.3396085,11.88158,0.0,0.02074567,0.176357,0.0,4.095351,16.5,6.970498,19.27641,0.0,6.0
15808,16/11/2018 12:20,0.0,0.0,0.3048401,11.69098,0.0,0.02076467,0.1654387,0.0,3.597673,16.5,6.97,19.21717,0.0,6.0
15809,16/11/2018 12:40,1.059131,92.38464,0.229828,11.42161,0.139964,0.4045919,0.2578891,364.1368,3.504507,16.52652,6.969635,18.1955,0.001857502,6.0
15810,16/11/2018 13:00,133.4284,14175.27,2.269166,9.602948,1.544523,3.888746,0.2704054,170.8858,3.701902,16.6,6.954164,18.58842,0.000230194,6.0
15811,16/11/2018 13:20,126.9195,13449.63,7.11238,7.280113,0.1130076,3.398752,0.3816119,1959.194,4.151515,16.52523,7.0479,18.43867,0.0,6.0
15812,16/11/2018 13:40,2.314502,217.2467,5.016284,8.342672,0.2546199,3.486886,1.578748,3725.688,4.229875,16.50018,7.055669,18.51482,0.01768093,6.0
15813,16/11/2018 14:00,2.269222,180.2927,1.204935,11.30122,0.4249421,3.599579,2.207137,1834.988,4.228908,16.5,6.983279,18.26924,0.01642313,6.0
15814,16/11/2018 14:20,0.764835,72.5472,0.2500775,12.64102,0.0,3.628731,1.501726,194.3997,4.220117,16.5,6.97,18.94179,0.000594522,6.0
15815,16/11/2018 14:40,0.3872885,29.81812,0.2758615,12.56944,0.03012475,1.866203,0.08358669,0.0,4.22,16.5,6.970184,18.86274,0.0,6.0
15816,16/11/2018 15:00,0.6377423,54.99192,0.28,12.5318,0.0,0.03,0.09042464,0.0,4.22,16.5,6.970656,19.22942,0.0,6.0
15817,16/11/2018 15:20,0.1212667,9.857602,0.2038276,12.34453,0.0,0.03,0.07178517,0.0,4.218461,16.46291,6.97,19.18706,0.0,6.0
15818,16/11/2018 15:40,0.0,0.0,0.09984953,12.12312,0.0,0.01652183,0.09068317,0.0,3.824031,16.4,6.970284,19.36919,0.0,6.0
15819,16/11/2018 16:00,0.8874715,82.33321,0.09350301,11.4322,0.0,1.5011,0.2289265,285.0301,3.505708,16.44784,6.965181,19.04784,0.0,6.0
15820,16/11/2018 16:20,78.99819,7781.172,0.09000002,10.25784,1.718956,4.503725,0.2831858,264.2172,3.568233,16.5,6.951871,18.96857,0.0,6.0
15821,16/11/2018 16:40,117.1303,11774.6,4.221671,7.771922,0.6635969,3.718551,0.07121576,131.878,3.915498,16.45265,6.98594,18.90192,0.0,6.0
15822,16/11/2018 17:00,13.41665,1341.143,5.383249,6.83438,0.164963,3.468086,0.8915874,4066.448,4.079982,16.4,7.09354,19.21747,0.0,6.0
15823,16/11/2018 17:20,2.614757,217.053,1.561982,9.218698,0.1090315,3.75065,1.965449,2504.239,4.080068,16.4,7.010707,18.35173,0.0,6.0
15824,16/11/2018 17:40,2.995447,248.7605,0.2645953,10.71987,0.0,3.721043,1.73277,340.0919,4.073241,16.4,6.999457,19.29982,0.0,6.0
15825,16/11/2018 18:00,0.2580885,21.18307,0.1964894,10.81351,0.0,2.474401,0.1064865,0.0,4.07,16.40081,7.00506,19.25275,0.0,6.0
15826,16/11/2018 18:20,0.1286192,10.17342,0.15,10.78396,0.0,0.03,0.1167828,0.0,4.05657,16.4,7.010001,19.25805,0.0,6.0
15827,16/11/2018 18:40,0.0,0.0,0.100006,10.52748,0.0,0.03,0.128039,0.0,3.663205,16.4,7.0128,19.16434,0.0,6.0
15828,16/11/2018 19:00,1.515224,131.0388,0.09000002,9.889966,0.4874697,1.524992,0.4047645,548.769,3.499959,16.4,7.01698,18.80903,0.0,6.0
15829,16/11/2018 19:20,125.6949,11677.76,0.1782655,9.086189,1.174498,4.368229,0.393745,268.8352,3.624656,16.4,6.989999,17.90431,0.0,6.0
15830,16/11/2018 19:40,149.9462,14594.94,4.776254,6.655463,0.3507561,3.514043,0.08994692,537.2848,4.104688,16.4,7.088052,19.19744,0.0,6.0
15831,16/11/2018 20:00,6.057038,504.6677,5.914167,5.853317,0.2372932,3.311457,0.906538,4069.152,4.286186,16.4,7.135608,18.7698,0.000145279,6.0
15832,16/11/2018 20:20,2.04134,178.7908,2.186275,8.279164,0.3982531,3.550269,1.895365,2959.746,4.280707,16.4,7.041024,18.23431,0.006096524,6.0
15833,16/11/2018 20:40,1.41358,119.1754,0.4177295,10.27846,0.1404789,3.616287,1.907877,361.5513,4.286065,16.4,7.010001,18.32892,0.00078143,6.0
15834,16/11/2018 21:00,0.6357831,44.74919,0.2618019,10.49934,0.0,2.459435,0.1951045,0.0,4.29,16.4,7.015208,18.91518,0.0,6.0
15835,16/11/2018 21:20,0.1285908,8.620314,0.1800563,10.47172,0.0,0.02935066,0.05418034,0.0,4.28336,16.37744,7.019999,19.1067,0.0,6.0
15836,16/11/2018 21:40,0.0,0.0,0.100807,10.26229,0.0,0.02,0.06908135,0.0,3.845919,16.3,7.019999,19.36671,0.0,6.0
15837,16/11/2018 22:00,1.250904,87.20673,0.09000002,9.507816,0.3411768,1.451339,0.2458092,274.5402,3.511384,16.34915,7.014802,18.59227,0.000189709,6.0
15838,16/11/2018 22:20,96.14439,8696.697,1.858305,7.887499,0.5279347,4.028399,0.325323,274.9152,3.612837,16.4,7.052115,18.28405,9.087707e-06,6.0
15839,16/11/2018 22:40,147.8556,13458.67,6.417302,5.748689,0.1859681,3.064713,0.1131478,740.2628,4.024871,16.4,7.144485,18.74439,0.0,6.0
15840,16/11/2018 23:00,3.021255,210.7382,4.441633,5.687242,0.1968143,3.499944,0.8973565,4069.152,4.189244,16.4,7.106153,18.95345,0.0,6.0
15841,16/11/2018 23:20,2.408016,172.011,1.4013,7.948934,0.3172194,3.669621,1.989668,2445.107,4.183925,16.4,7.047374,18.91152,0.0,6.0
15842,16/11/2018 23:40,0.3646785,29.74734,0.2401824,9.296873,0.05900799,3.667371,1.726629,345.032,4.18,16.4,7.03,17.92576,0.0,6.0
15843,17/11/2018 00:00,0.3820768,28.55633,0.15,9.366549,0.0,2.491765,0.1330307,0.0,4.18,16.4,7.039471,18.63076,0.0,6.0
15844,17/11/2018 00:20,0.1225465,8.680395,0.116063,9.307978,0.0,0.02,0.05825042,0.0,4.11721,16.31809,7.059999,18.95208,0.0,6.0
15845,17/11/2018 00:40,0.1290583,9.650987,0.09000002,9.126768,0.0,0.02084967,0.06727093,0.0,3.629462,16.3,7.059999,18.96917,0.0,6.0
15846,17/11/2018 01:00,1.017971,76.873,0.09000002,8.37422,0.0,1.407816,0.4465044,549.2356,3.5,16.37649,7.048471,18.65822,0.0,6.0
15847,17/11/2018 01:20,70.8633,6043.868,1.757102,6.858392,0.004604,3.994619,0.211533,163.4238,3.588325,16.39019,7.016541,18.35236,0.0,6.0
15848,17/11/2018 01:40,57.47936,4851.644,3.062449,5.721483,0.02732391,3.725182,0.1950997,943.2585,3.823561,16.3,7.051777,18.75355,0.0,6.0
15849,17/11/2018 02:00,3.884286,261.3482,1.789397,6.100386,0.2222725,3.973737,1.703804,3040.747,3.871265,16.3,7.050532,19.20021,0.0,6.0
15850,17/11/2018 02:20,2.662637,175.6916,0.1551885,7.598033,0.1040362,4.038686,1.95341,406.8965,3.87,16.3,7.03,18.58096,0.0,6.0
15851,17/11/2018 02:40,0.38845,25.88233,0.1,7.661874,0.0,3.756697,0.2123245,0.0,3.87,16.3,7.031962,18.61332,0.0,6.0
15852,17/11/2018 03:00,0.0,0.0,0.1,7.595699,0.0,0.04929925,0.06887666,0.0,3.860877,16.24693,7.059999,18.98185,0.0,6.0
15853,17/11/2018 03:20,0.0,0.0,0.1,7.361269,0.0,0.03,0.08747552,0.0,3.720562,16.2,7.059999,18.9574,0.0,6.0
15854,17/11/2018 03:40,1.280391,112.2048,0.08982477,7.023889,0.0035595,0.3168201,0.2512166,408.3713,3.5,16.24919,7.058037,18.79769,0.0,6.0
15855,17/11/2018 04:00,1.61783,136.507,0.06159451,5.895812,0.1049003,4.410028,0.6060142,417.9058,3.5,16.3,7.03,17.82308,0.0,6.0
15856,17/11/2018 04:20,48.13836,4673.094,0.6422231,5.715627,0.1151187,4.40486,0.4420456,271.1119,3.55247,16.3,6.987647,18.82327,0.0,6.0
15857,17/11/2018 04:40,46.29751,4577.88,2.161173,4.936973,0.1345156,4.067308,0.3579938,1348.956,3.732705,16.21678,7.047846,18.83705,0.0,6.0
15858,17/11/2018 05:00,3.109424,226.9555,1.309859,5.507934,0.2905479,4.060393,2.164048,1958.726,3.765199,16.2,7.057393,18.74754,0.0,6.0
15859,17/11/2018 05:20,0.5845815,34.66685,0.09000002,6.629999,0.08260885,4.160516,1.647016,154.3145,3.759948,16.2,7.03,18.57556,0.0,6.0
15860,17/11/2018 05:40,0.1169742,8.827684,0.09000002,6.502982,0.114282,3.789875,0.03473908,0.0,3.76,16.2,7.031961,19.29877,0.0,6.0
15861,17/11/2018 06:00,0.387345,25.49512,0.09000002,6.48968,0.0,0.03245801,0.07461712,0.0,3.76,16.11803,7.059999,19.26459,0.0,6.0
15862,17/11/2018 06:20,0.141169,3.980491,0.09000002,6.298868,0.0,0.031309,0.07909017,108.8246,3.569394,16.10294,7.059999,18.99071,0.0,6.0
15863,17/11/2018 06:40,1.748514,137.8857,0.08413277,5.443648,0.1224289,3.67841,0.5332049,439.7218,3.499978,16.2,7.043696,17.79474,0.0,6.0
15864,17/11/2018 07:00,1.00964,72.7393,0.0,5.262153,0.1192116,4.440637,0.869558,548.9142,3.5,16.2,7.026431,18.35192,0.0,6.0
15865,17/11/2018 07:20,67.36543,5886.806,1.481987,4.98754,0.1765077,4.163272,0.3417601,72.18587,3.585824,16.19918,7.006082,18.04762,0.0,6.0
15866,17/11/2018 07:40,43.58779,3748.624,2.42078,4.331589,0.151396,3.955202,0.4890867,1496.446,3.772342,16.10396,7.022069,18.82163,0.0,6.0
15867,17/11/2018 08:00,1.460469,100.4245,1.326305,5.112248,0.02414408,3.971814,2.333751,1864.236,3.82,16.1,7.041863,18.52558,0.0,6.0
15868,17/11/2018 08:20,1.19409,85.25117,0.12,6.226082,0.004679,4.100596,1.923685,201.0222,3.82,16.1,7.03,18.40392,0.0,6.0
15869,17/11/2018 08:40,0.193715,15.54168,0.12,6.198114,0.06170701,3.734142,0.1524094,0.0,3.815247,16.1,7.016315,18.99818,0.0,6.0
15870,17/11/2018 09:00,0.128959,9.563466,0.12,6.128448,0.0,0.04757752,0.07431122,0.0,3.80825,16.02991,7.050002,19.08066,0.0,6.0
15871,17/11/2018 09:20,0.2059975,19.15084,0.12,6.015551,0.0,0.02999316,0.1060333,112.8346,3.574831,15.98671,7.050002,19.23253,0.0,6.0
15872,17/11/2018 09:40,2.073828,201.8513,0.112169,5.301103,0.009721,3.694926,0.5584234,437.023,3.509959,16.0,7.025537,18.12168,0.0,6.0
15873,17/11/2018 10:00,1.380101,138.2366,0.0,5.159828,0.0,4.481912,0.972419,550.978,3.5099,16.0,7.019999,18.80288,0.0,6.0
15874,17/11/2018 10:20,170.8707,21384.54,4.388968,4.665021,0.0,3.773942,0.2489249,0.0,3.774688,16.0,7.053908,18.4026,0.0,6.0
15875,17/11/2018 10:40,99.95091,13089.88,7.021455,3.882062,0.1289305,3.42076,0.5763022,1945.689,4.185163,16.0,7.105794,18.47751,0.0,6.0
15876,17/11/2018 11:00,2.261486,270.656,5.104491,4.944941,0.2413075,3.53098,1.858226,3230.894,4.249835,16.0,7.08478,18.14085,0.01645258,6.0
15877,17/11/2018 11:20,3.752369,418.7574,1.817669,7.412508,0.7744517,3.609989,2.224107,2291.685,4.250427,16.0,6.996084,17.45117,0.03384047,6.0
15878,17/11/2018 11:40,1.526417,169.2361,0.3769358,9.403396,0.1459328,3.601526,2.373001,209.6833,4.25,16.0,6.968794,18.01568,0.002917975,6.0
15879,17/11/2018 12:00,0.8995196,95.57502,0.2144623,9.75712,0.0,2.445404,0.5967897,0.0,4.24789,16.0,6.959452,18.56332,0.0,6.0
15880,17/11/2018 12:20,0.3865377,39.58151,0.16,9.819384,0.0,0.04,0.3604329,0.0,4.14561,16.0,6.980001,18.71789,0.0,6.0
15881,17/11/2018 12:40,0.2511025,25.44888,0.1138263,9.700598,0.0,0.02373134,0.3216622,0.0,3.621602,16.0,6.980001,18.57953,0.0,6.0
15882,17/11/2018 13:00,2.761436,321.9965,0.1,9.399477,0.02056349,1.392406,0.5240366,548.7457,3.499973,16.0,6.97373,18.00294,0.000348752,6.0
15883,17/11/2018 13:20,197.9215,23904.66,5.792514,7.167056,0.03501341,3.56199,0.1067402,0.0,3.856443,16.0,7.028631,18.56013,0.0,6.0
15884,17/11/2018 13:40,70.31197,8720.679,9.389077,5.297841,0.1738069,3.057566,0.3624821,2163.461,4.215886,16.02291,7.121841,18.76984,2.438856e-05,6.0
15885,17/11/2018 14:00,1.582008,154.7096,5.559186,6.690832,0.2716209,3.526999,1.407925,3972.704,4.259906,16.1,7.076784,18.78228,0.01211814,6.0
15886,17/11/2018 14:20,1.489157,133.1617,2.056007,9.283612,0.4470115,3.622314,2.057636,2681.013,4.2588,16.1,6.997738,17.4626,0.04007231,6.0
15887,17/11/2018 14:40,0.945241,76.78058,0.420453,11.38425,0.093556,3.60744,2.107424,322.8476,4.239999,16.1,6.979169,17.25953,0.004182843,6.0
15888,17/11/2018 15:00,0.2312567,17.74605,0.2620035,11.7045,0.0,2.568974,0.3027047,0.0,4.239999,16.1,6.968998,18.49739,0.0,6.0
15889,17/11/2018 15:20,0.02737,0.8502916,0.1816278,11.73611,0.0,0.07252742,0.1259218,0.0,4.212997,16.0915,6.989999,18.77945,0.0,6.0
15890,17/11/2018 15:40,0.1188866,8.914517,0.102209,11.52411,0.0,0.07896534,0.1276117,0.0,3.940997,16.0,6.990199,18.54918,0.0,6.0
15891,17/11/2018 16:00,6.711099,665.3978,0.09120252,10.92816,0.2264148,1.211386,0.2654703,274.4826,3.519433,16.0,6.98435,18.8425,0.0,6.0
15892,17/11/2018 16:20,138.1306,14640.07,2.13986,8.759069,0.5097417,3.819018,0.06751011,0.0,3.749266,16.0,6.969266,18.85409,0.0,6.0
15893,17/11/2018 16:40,58.50685,6188.244,4.75901,6.838588,0.06398525,3.434645,0.5026255,2571.338,4.041093,16.05583,7.064925,19.0474,0.0,6.0
15894,17/11/2018 17:00,5.534957,481.1471,2.527641,8.310815,0.3347844,4.34507,1.608169,3681.373,4.062747,16.1,7.043106,18.33838,0.0,6.0
15895,17/11/2018 17:20,1.25092,103.6555,0.4002735,10.40649,0.1742176,4.6931,2.469583,501.0345,4.06,16.1,7.008928,17.90821,0.0,6.0
15896,17/11/2018 17:40,0.2581732,21.686,0.220405,10.80699,0.000162917,3.668669,0.5550122,0.0,4.06,16.1,7.005248,18.6146,0.0,6.0
15897,17/11/2018 18:00,0.4748675,37.02285,0.16,10.82802,0.0,0.03207366,0.1650671,0.0,4.06,16.02962,7.03,18.78756,0.0,6.0
15898,17/11/2018 18:20,0.02553335,0.8185252,0.1234343,10.63598,0.0,0.02735467,0.1557338,0.0,3.962312,15.9656,7.029251,18.58701,0.0,6.0
15899,17/11/2018 18:40,0.5874275,43.11977,0.09000002,10.37695,0.0,0.1095365,0.2048771,274.5868,3.540324,15.92076,7.029378,18.60034,0.0,6.0
15900,17/11/2018 19:00,21.55548,2164.669,0.08640076,8.974941,0.01219175,4.483573,0.4114402,274.6514,3.506196,16.0,7.0,17.87354,0.0,6.0
15901,17/11/2018 19:20,196.2243,20338.79,3.702976,7.25417,0.2287922,3.548856,0.06426293,0.0,3.87102,16.0,7.03039,18.51086,0.0,6.0
15902,17/11/2018 19:40,63.01006,6464.356,6.694636,4.918723,0.3456781,3.168815,0.3872862,2775.216,4.262372,16.0,7.129144,18.7194,0.0,6.0
15903,17/11/2018 20:00,3.737778,326.4708,4.062016,6.320884,0.2418717,3.565353,1.204322,4069.152,4.289231,16.0,7.102663,19.0058,0.000456579,6.0
15904,17/11/2018 20:20,1.633954,136.3102,1.296762,8.74135,0.2167974,3.630183,2.054106,2147.252,4.287911,16.0,7.029307,18.0032,0.009456259,6.0
15905,17/11/2018 20:40,1.509863,103.9562,0.309646,10.09205,0.0572029,3.628455,1.539992,285.5475,4.28,16.0,7.010001,18.35798,0.000725088,6.0
15906,17/11/2018 21:00,0.3279724,22.98224,0.2039625,10.16268,0.0,2.535359,0.06524643,0.0,4.28,16.0,7.015347,18.55806,0.0,6.0
15907,17/11/2018 21:20,0.1798565,11.60515,0.1237878,10.04392,0.0,0.0370614,0.05171759,0.0,4.279228,15.97477,7.03,18.62792,0.0,6.0
15908,17/11/2018 22:40,49.8465,4448.612,4.101056,4.957723,0.1757182,3.655591,0.5539001,2977.586,3.990419,16.0,7.079638,19.00978,0.0,6.0
15909,17/11/2018 23:00,2.00932,141.6711,1.664446,6.673877,0.1340904,3.885998,1.719378,2984.179,3.999411,16.0,7.059313,18.39124,0.0,6.0
15910,17/11/2018 23:20,2.00002,131.433,0.22,8.281448,0.0,3.907109,1.83638,392.4735,3.997898,16.0,7.038928,17.82787,0.0,6.0
15911,17/11/2018 23:40,0.2611185,17.55899,0.218969,8.249691,0.05604733,3.758221,0.1420929,0.0,3.996429,16.0,7.03517,18.5662,0.0,6.0
15912,18/11/2018 00:00,0.0,0.0,0.146229,8.166908,0.000284667,0.03124533,0.06283485,0.0,3.987486,15.96453,7.059999,18.61332,0.0,6.0
15913,18/11/2018 00:20,0.1288175,8.992709,0.1,7.93323,0.0,0.03,0.07736217,0.0,3.87202,15.9,7.060251,18.82336,0.0,6.0
15914,18/11/2018 00:40,1.134975,94.80215,0.07563968,7.573061,0.002899915,0.107786,0.1990009,274.8841,3.526246,15.92839,7.059658,18.69274,0.0,6.0
15915,18/11/2018 01:00,26.05307,2290.827,0.1282751,6.056791,0.044,4.47463,0.3409007,275.0933,3.515181,16.0,7.040318,17.98107,0.0,6.0
15916,18/11/2018 01:20,97.90029,8999.506,1.655667,5.020977,0.2007167,3.769185,0.06637017,0.0,3.739141,16.0,7.064401,18.61581,0.0,6.0
15917,18/11/2018 01:40,30.96355,2778.533,3.146133,3.751326,0.1388544,3.7786,0.7747806,3383.621,3.932051,16.0,7.104997,18.75635,0.0,6.0
15918,18/11/2018 02:00,0.9957358,85.84827,0.9421075,5.390122,0.3171254,3.732657,2.10569,2120.373,3.937257,16.0,7.064677,18.43247,0.0,6.0
15919,18/11/2018 02:20,0.772123,65.94389,0.1,6.486188,0.1341313,3.994466,1.601055,128.0498,3.94,16.0,7.050002,18.33486,0.0,6.0
15920,18/11/2018 02:40,0.3869341,31.48747,0.10399,6.32619,0.1456171,3.777709,0.07695951,0.0,3.94,15.99838,7.037111,18.51802,0.0,6.0
15921,18/11/2018 03:00,0.121027,9.096118,0.09567861,6.355272,0.0,0.04,0.08227249,0.0,3.937905,15.85739,7.070182,18.77467,0.0,6.0
15922,18/11/2018 03:20,0.0,0.0,0.04347975,6.103483,0.0,0.04,0.0731761,0.0,3.923352,15.87721,7.070147,18.67936,0.0,6.0
15923,18/11/2018 03:40,0.0,0.0,0.0,5.768666,0.0,0.04,0.07858027,0.0,3.614391,15.88954,7.070001,18.63379,0.0,6.0
15924,18/11/2018 04:00,2.275988,217.7096,0.0,5.158291,0.005203,1.249453,0.4516339,548.4404,3.505358,15.93367,7.081173,17.76329,0.0,6.0
15925,18/11/2018 04:20,1.768717,155.1553,0.0,4.162326,0.0,4.569971,0.6209748,548.9752,3.509875,15.9551,7.059999,18.56755,0.0,6.0
15926,18/11/2018 04:40,40.70355,4341.369,0.1758737,4.072866,0.00153,4.292145,0.2337517,0.0,3.562119,15.9,7.059999,18.59721,0.0,6.0
15927,18/11/2018 05:00,59.99467,6780.957,1.789742,3.191512,0.100184,4.121199,0.3688693,1552.004,3.733498,15.9,7.06989,19.02725,0.0,6.0
15928,18/11/2018 05:20,2.191185,200.1137,1.51811,3.707188,0.2363868,4.043458,1.989354,2335.974,3.792197,15.9,7.074147,18.78312,0.0,6.0
15929,18/11/2018 05:40,0.8861659,73.97941,0.1669559,4.938848,0.1680414,4.092669,1.651968,242.611,3.781012,15.9,7.050946,18.75938,0.0,6.0
