,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
15930,18/11/2018 06:00,0.0,0.0,0.06596927,4.985356,0.184296,3.068324,0.07302576,0.0,3.779999,15.9,7.053067,18.92632,0.0,6.0
15931,18/11/2018 06:20,0.2502775,20.46664,0.0,4.85435,0.0,0.1221326,0.05809516,0.0,3.775622,15.80696,7.078832,18.93789,0.0,6.0
15932,18/11/2018 06:40,0.0,0.0,0.0,4.618982,0.0,0.04,0.09217282,0.0,3.653089,15.76765,7.075002,18.84957,0.0,6.0
15933,18/11/2018 07:00,2.145087,204.9577,0.0,4.173549,0.01969666,1.215357,0.326478,548.1223,3.499918,15.83108,7.081758,18.8762,0.0,6.0
15934,18/11/2018 07:20,2.180395,220.5626,0.0,3.41344,0.05379765,4.475333,0.6984533,437.5068,3.5,15.9,7.059999,18.17271,0.0,6.0
15935,18/11/2018 07:40,40.58736,3670.934,0.1472533,3.433747,0.1360531,4.486018,0.5273368,111.1975,3.552589,15.86716,7.032328,18.38735,0.0,6.0
15936,18/11/2018 08:00,57.2868,5272.25,1.787133,2.966383,0.1579537,3.988659,0.5195146,1723.218,3.729789,15.7918,7.047747,18.91602,0.0,6.0
15937,18/11/2018 08:20,3.521373,272.3772,1.107677,3.708276,0.1635382,4.073678,2.231688,1469.205,3.781966,15.70272,7.044153,18.43171,0.0,6.0
15938,18/11/2018 08:40,1.648347,128.7254,0.1139875,4.598682,0.08349907,4.222182,1.407352,199.0246,3.780726,15.70573,7.021832,18.3725,0.0,6.0
15939,18/11/2018 09:00,0.12835,9.281548,0.07331501,4.515199,0.01892357,2.964631,0.07085123,0.0,3.779999,15.72535,7.028005,18.7276,0.0,6.0
15940,18/11/2018 09:20,0.258145,21.4588,0.0,4.448779,0.0,0.04,0.09809436,0.0,3.779999,15.64931,7.050436,18.71728,0.0,6.0
15941,18/11/2018 09:40,0.0,0.0,0.0,4.194697,0.0,0.04,0.08828484,0.00296496,3.60045,15.64726,7.050002,18.9273,0.0,6.0
15942,18/11/2018 10:00,1.882752,204.3613,0.0,3.783118,0.041592,1.244383,0.516834,548.9164,3.499949,15.7,7.058195,18.71188,0.0,6.0
15943,18/11/2018 10:20,2.380104,272.2519,0.05168417,3.311638,0.09211265,4.543272,0.8813157,549.0398,3.5,15.7,7.03,18.03502,0.0,6.0
15944,18/11/2018 10:40,208.445,28828.0,7.096207,3.062364,0.000136,3.470071,0.274344,0.0,3.824696,15.7,7.093084,18.78055,0.0,6.0
15945,18/11/2018 11:00,103.5609,13738.54,9.633427,2.435991,0.1047117,2.875787,0.6325275,2138.802,4.319554,15.61474,7.192944,18.59268,0.000236695,6.0
15946,18/11/2018 11:20,2.892903,290.6528,7.147352,3.300151,0.3495805,3.388268,1.910782,3176.323,4.38,15.5383,7.118865,17.59002,0.01816145,6.0
15947,18/11/2018 11:40,4.628235,536.1551,3.266333,5.578081,0.8091379,3.547916,1.934467,2706.824,4.378427,15.6,7.011401,17.17906,0.06159219,6.0
15948,18/11/2018 12:00,2.285929,282.4355,0.5113336,8.165437,0.6319264,3.516653,2.548351,910.7139,4.379903,15.6,6.959713,16.69479,0.02253243,6.0
15949,18/11/2018 12:20,0.5370725,63.34679,0.1894011,9.128401,0.0,3.424216,1.250992,0.0,4.38,15.6,6.950852,18.04066,0.0,6.0
15950,18/11/2018 12:40,0.343046,41.50626,0.1140567,9.199198,0.0,0.8439919,0.3644542,0.0,4.38,15.6,6.96272,18.22771,0.0,6.0
15951,18/11/2018 13:00,0.0,0.0,0.06486977,9.063347,0.0,0.04,0.2790361,0.0,4.171849,15.6,6.97,18.23817,0.0,6.0
15952,18/11/2018 13:20,0.121533,13.45942,0.08201165,8.874417,0.0,0.04,0.2317504,4.343865,3.600594,15.6,6.970701,18.49586,5.236149e-05,6.0
15953,18/11/2018 13:40,200.4998,27362.39,10.83679,6.061303,0.0,2.078867,0.06967054,0.0,3.859821,15.6,7.089839,18.75392,0.0,6.0
15954,18/11/2018 14:00,69.94513,8884.638,9.028269,5.112975,0.0341476,3.222583,0.5183488,2367.779,4.217961,15.6,7.125998,18.87812,0.000110794,6.0
15955,18/11/2018 14:20,7.534625,746.527,6.413465,6.100422,0.177715,3.598936,1.640686,3711.497,4.249027,15.6,7.070148,18.10423,0.009005855,6.0
15956,18/11/2018 14:40,4.25956,442.5273,3.006893,8.490611,0.3401339,3.785057,1.984799,2836.076,4.249652,15.6,7.00532,17.55023,0.03675847,6.0
15957,18/11/2018 15:00,3.303771,335.5993,0.3388573,11.18497,0.2995412,3.633525,2.263074,932.196,4.25,15.6,6.945139,17.63142,0.01194838,6.0
15958,18/11/2018 15:20,0.831287,71.25094,0.190502,11.74,0.0,3.654105,1.234116,0.0,4.25,15.6,6.96,18.44308,0.0,6.0
15959,18/11/2018 15:40,0.1146225,10.26411,0.115614,11.79178,0.0,0.9972488,0.1273312,0.0,4.25,15.55851,6.96,18.77294,0.0,6.0
15960,18/11/2018 16:00,0.1444152,10.81197,0.1,11.59676,0.0,0.03036733,0.183824,0.0,4.194958,15.5,6.960683,18.56937,0.0,6.0
15961,18/11/2018 16:20,15.57595,1449.175,0.12978,11.39574,0.0,0.03,0.1218823,0.0,3.688598,15.5,6.960818,18.82203,0.0,6.0
15962,18/11/2018 16:40,131.8712,13496.5,3.992206,8.698181,0.0,2.610555,0.06474026,0.0,3.770456,15.55342,6.960768,19.01736,0.0,6.0
15963,18/11/2018 17:00,47.61741,4737.681,4.670489,7.233193,0.06242135,3.622681,0.6490635,2774.582,4.033015,15.6,7.029993,18.76632,0.001334042,6.0
15964,18/11/2018 17:20,3.468322,300.401,2.370039,8.679156,0.1357788,3.819086,1.885409,3199.394,4.052176,15.6,7.010543,18.3031,0.0,6.0
15965,18/11/2018 17:40,1.613494,126.9024,0.4229013,10.749,0.07114725,3.854248,2.22681,439.1701,4.05,15.6,6.989999,17.82914,0.0,6.0
15966,18/11/2018 18:00,0.1544733,10.77315,0.1467285,11.0394,0.1077805,3.15683,0.367967,0.0,4.05,15.6,6.972074,18.55203,0.0,6.0
15967,18/11/2018 18:20,0.2575499,21.32287,0.1,10.90792,0.03599925,0.3845642,0.08178586,0.0,4.05,15.52552,6.979714,18.53153,0.0,6.0
15968,18/11/2018 18:40,0.0,0.0,0.08782844,10.75114,0.0,0.04,0.09473934,0.0,3.967074,15.42483,6.989999,18.4321,0.0,6.0
15969,18/11/2018 19:00,0.749325,74.99358,0.0248655,10.39826,0.0,0.04,0.1387353,245.7774,3.552062,15.5,6.990716,18.46898,0.0,6.0
15970,18/11/2018 19:20,47.97423,5079.659,0.129342,9.688026,0.0,2.210197,0.4654099,303.1242,3.516595,15.5,6.989999,17.63661,0.0,6.0
15971,18/11/2018 19:40,159.4306,17094.54,5.664305,6.876767,0.0,3.481299,0.0651221,0.0,3.904309,15.53664,7.012066,18.0194,0.0,6.0
15972,18/11/2018 20:00,77.6124,8314.196,7.036784,5.471707,0.09187173,3.354455,0.4823163,2977.561,4.24039,15.6,7.113537,18.53292,0.0,6.0
15973,18/11/2018 20:20,1.95825,178.1692,4.362775,6.91166,0.09139766,3.584693,1.411724,3925.758,4.276988,15.6,7.080588,18.26015,0.007996598,6.0
15974,18/11/2018 20:40,1.870661,162.4664,1.152436,9.34161,0.4555296,3.664841,2.293425,1982.675,4.269221,15.6,7.015877,17.65189,0.01284733,6.0
15975,18/11/2018 21:00,0.8797399,72.27195,0.2105024,10.80946,0.00808735,3.639367,1.668542,36.29237,4.260001,15.6,7.011533,18.22326,0.000184654,6.0
15976,18/11/2018 21:20,0.379752,30.18277,0.130882,10.76886,0.0,1.908724,0.1309851,0.0,4.260001,15.64242,6.999705,18.33542,0.0,6.0
15977,18/11/2018 21:40,0.1214799,10.2035,0.07042015,10.71439,0.0,0.0850844,0.2342391,0.0,4.243662,15.6,7.010001,18.56102,0.0,6.0
15978,18/11/2018 22:00,0.0,0.0,0.02440233,10.32382,0.0,0.03440884,0.1747186,0.0,3.771217,15.53714,7.010001,18.59726,0.0,6.0
15979,18/11/2018 22:20,78.55137,6640.78,0.13447,9.384188,0.002006,2.208081,0.2742216,274.8356,3.542426,15.54878,7.002213,18.80638,0.000175459,6.0
15980,18/11/2018 22:40,116.9993,10316.0,4.649728,6.503019,0.008572,3.661705,0.06256992,0.0,3.922808,15.67475,7.00471,18.41807,0.0,6.0
15981,18/11/2018 23:00,35.02587,3007.665,4.787601,5.456681,0.03784055,3.525046,0.5890955,3180.397,4.125169,15.7,7.093751,18.74653,0.0,6.0
15982,18/11/2018 23:20,5.990887,482.6205,2.210786,7.103539,0.2310041,3.769452,1.6276,3506.776,4.138085,15.7,7.055736,18.58987,0.0,6.0
15983,18/11/2018 23:40,1.129463,77.0114,0.3682571,9.021019,0.09423815,3.795195,2.184805,461.5941,4.13721,15.7,7.03,18.10286,0.0,6.0
15984,19/11/2018 00:00,0.1292425,8.650194,0.1458725,9.298466,0.015336,2.946171,0.3156738,0.0,4.14,15.7,7.03,18.35928,0.0,6.0
15985,19/11/2018 00:20,0.1293558,8.357661,0.05147417,9.208308,0.04632675,0.1484934,0.09342481,0.0,4.136438,15.64713,7.030984,18.54327,0.0,6.0
15986,19/11/2018 00:40,0.0,0.0,0.0,8.920518,0.0,0.04147959,0.1135955,0.0,3.940571,15.59927,7.03,18.50901,0.0,6.0
15987,19/11/2018 01:00,0.379625,24.31167,0.00645,8.39075,0.0,1.047592,0.2372758,274.0205,3.519236,15.62863,7.030763,18.26659,0.0,6.0
15988,19/11/2018 01:20,24.96197,2118.272,0.04854667,7.229136,0.0250097,4.544782,0.3258573,274.5632,3.51513,15.7,7.03,18.76992,0.0,6.0
15989,19/11/2018 01:40,60.59014,5278.186,1.720768,5.998156,0.004248,4.150712,0.0647961,0.0,3.670356,15.7,6.993238,19.09434,0.0,6.0
15990,19/11/2018 02:00,18.59648,1557.701,2.599112,5.306653,0.2694528,3.984652,1.258437,3292.312,3.787347,15.7,7.075433,18.57434,0.0,6.0
15991,19/11/2018 02:20,0.44282,26.30889,0.3625055,6.887048,0.277947,4.174232,2.716763,545.712,3.79,15.7,7.040852,17.85161,0.0,6.0
15992,19/11/2018 02:40,0.0,0.0,0.1,7.255714,0.09741874,4.142707,0.5267016,0.0,3.79,15.7,7.04,18.36953,0.0,6.0
15993,19/11/2018 03:00,0.0,0.0,0.00149,7.173307,0.002235,0.2023359,0.09996207,0.0,3.784029,15.65029,7.058722,18.63087,0.0,6.0
15994,19/11/2018 03:20,0.1285485,9.862626,0.0,6.948888,0.0,0.04,0.1363498,0.0,3.650927,15.53674,7.060168,18.63413,0.0,6.0
15995,19/11/2018 03:40,2.150141,201.4163,0.0,6.148459,0.06501584,3.062608,0.4062973,548.8566,3.503622,15.63823,7.046525,17.73402,0.0,6.0
15996,19/11/2018 04:00,1.719693,148.1844,0.0,5.693287,0.009415749,4.570695,0.5808475,499.3278,3.503657,15.7,7.04,17.9929,0.0,6.0
15997,19/11/2018 04:20,18.2515,1789.046,0.008944167,5.667706,0.0,4.5405,0.8550906,324.2541,3.512647,15.7,7.04,17.62625,0.0,6.0
15998,19/11/2018 04:40,57.73046,5617.931,1.219167,5.161679,0.1667154,4.286729,0.06134873,0.0,3.648679,15.66074,7.026793,18.16095,0.0,6.0
15999,19/11/2018 05:00,10.61737,950.5304,2.058213,4.672873,0.2060328,4.101133,1.50561,3011.092,3.74777,15.6,7.068595,18.36287,0.0,6.0
16000,19/11/2018 05:20,1.334422,113.214,0.1670583,6.209325,0.1908583,4.100572,2.223723,309.7685,3.749876,15.6,7.03,18.03572,0.0,6.0
16001,19/11/2018 05:40,0.2903892,19.52845,0.08511085,6.355945,0.1709006,4.101248,0.4606857,0.0,3.75,15.6,7.03,18.72268,0.0,6.0
16002,19/11/2018 06:00,0.1288035,9.528215,0.001272665,6.111812,0.00690583,1.453978,0.05748324,0.0,3.744609,15.55225,7.037028,18.71931,0.0,6.0
16003,19/11/2018 06:20,0.25721,17.8503,0.0,6.095103,0.0,0.04046784,0.09176277,0.0,3.713089,15.5,7.059999,18.69333,0.0,6.0
16004,19/11/2018 06:40,0.7601466,61.30675,0.0,5.780455,0.0,0.04,0.2423972,273.6738,3.507539,15.50994,7.059999,18.57339,0.0,6.0
16005,19/11/2018 07:00,2.511786,193.5799,0.0,4.8151,0.1899531,4.453475,0.5819445,549.2846,3.5,15.57522,7.040317,18.14069,0.0,6.0
16006,19/11/2018 07:20,78.59305,6855.828,0.04834667,4.79,0.003701752,4.471648,0.6832173,275.4571,3.563014,15.5,7.040216,17.86256,0.0,6.0
16007,19/11/2018 07:40,159.9983,14169.57,5.358981,3.814591,0.005214,3.634831,0.05419042,132.7605,4.009408,15.5,7.11904,18.37337,0.0,6.0
16008,19/11/2018 08:00,19.17049,1597.934,5.016993,3.73217,0.05427875,3.480239,1.436225,3756.587,4.210597,15.5,7.11499,17.92107,2.625945e-05,6.0
16009,19/11/2018 08:20,2.00706,216.5315,1.812605,5.546934,0.3368273,3.632038,2.124858,2287.712,4.21,15.5,7.033704,17.52451,0.003837456,6.0
16010,19/11/2018 08:40,0.50017,50.12847,0.2540612,7.288092,0.006772,1.475538,1.817655,35.95229,4.21,15.5,7.029675,17.67969,6.673096e-05,6.0
16011,19/11/2018 09:00,0.0,0.0,0.1295662,7.415092,0.0,1.558231,0.2150337,0.0,4.21,15.46927,7.021419,18.26427,0.0,6.0
16012,19/11/2018 09:20,0.0,0.0,0.01740417,7.358181,0.0,0.1891942,0.1367065,0.0,4.18953,15.4,7.028632,17.8042,0.0,6.0
16013,19/11/2018 09:40,0.0,0.0,0.0,7.219201,0.0,0.09054361,0.156242,0.0,3.736863,15.4,7.014901,18.17903,0.0,6.0
16014,19/11/2018 10:00,1.405357,194.7564,0.05698334,6.495235,0.0,2.61649,0.2901432,494.2,3.503709,15.44398,7.018604,17.99221,0.0,6.0
16015,19/11/2018 10:20,117.2706,17526.1,1.108585,5.82271,0.0,4.433695,0.4110878,177.7446,3.610722,15.5,7.03021,18.16883,0.0,6.0
16016,19/11/2018 10:40,139.0557,20237.24,16.15013,4.068974,0.01469499,2.98048,0.08171279,331.9634,4.092357,15.5,7.148129,17.86485,0.0,6.0
16017,19/11/2018 12:00,2.434273,306.2985,0.2448587,11.09056,0.589545,3.690604,1.937218,337.0712,4.23,15.5,6.950716,18.04699,0.005431707,6.0
16018,19/11/2018 12:20,0.12886,16.43195,0.111903,11.3806,0.0,3.399734,0.3138221,0.0,4.23,15.5,6.945001,18.47205,0.0,6.0
16019,19/11/2018 12:40,0.0,0.0,0.06983835,11.37861,0.0,0.04819723,0.1845098,0.0,4.202685,15.40392,6.960214,18.48754,0.0,6.0
16020,19/11/2018 13:00,0.0,0.0,0.059948,11.17686,0.0,0.05,0.1891781,0.0,3.696992,15.4,6.96,18.6818,0.0,6.0
16021,19/11/2018 13:20,143.1623,18192.22,0.767933,10.72262,0.007332766,0.2056313,0.08133899,0.0,3.669553,15.4,6.97775,18.71202,0.0,6.0
16022,19/11/2018 13:40,121.1656,16502.78,9.940555,6.839861,0.07971049,3.352372,0.1420052,740.2339,4.107957,15.48174,7.067794,18.96334,0.003197187,6.0
16023,19/11/2018 14:00,2.810099,352.6608,8.405384,7.058154,0.008509316,3.535876,1.462626,3881.346,4.243275,15.5,7.101403,18.38928,0.006829493,6.0
16024,19/11/2018 14:20,4.021276,462.4844,4.192,9.259996,0.4135162,3.686068,1.866611,3262.156,4.242448,15.5,7.019345,17.30118,0.03692099,6.0
16025,19/11/2018 14:40,1.007476,92.98294,0.8313954,12.08827,0.6357464,3.710981,2.322829,1200.102,4.239999,15.5,6.96,16.96952,0.01999503,6.0
16026,19/11/2018 15:00,0.259179,28.19978,0.251416,13.19,0.4184858,3.659226,0.7706618,4.0896,4.239999,15.5,6.948977,18.46701,1.506478e-05,6.0
16027,19/11/2018 15:20,0.5095431,51.9565,0.1688335,13.23558,0.02185335,0.7576869,0.1211221,4.0896,4.239999,15.44585,6.958331,18.33101,1.863881e-05,6.0
16028,19/11/2018 15:40,0.0,0.0,0.1,12.95277,0.0,0.0403635,0.1928535,4.0896,4.186321,15.4,6.979318,18.53088,1.536232e-05,6.0
16029,19/11/2018 16:00,0.0,0.0,0.1330915,12.74735,0.0,0.04,0.1333878,4.0896,3.665681,15.4,6.980001,18.71283,1.053303e-05,6.0
16030,19/11/2018 16:20,108.4136,14553.81,0.6758181,11.54939,0.1377127,3.521819,0.2422492,275.0138,3.624434,15.43681,6.967402,18.3216,0.000800522,6.0
16031,19/11/2018 16:40,92.3416,12353.0,8.954726,7.90131,0.121948,3.572856,0.1695617,942.4438,3.986738,15.48563,7.054874,18.5732,0.0,6.0
16032,19/11/2018 17:00,2.393787,258.8281,6.231504,8.389008,0.1468569,3.627324,1.364869,3929.929,4.074386,15.48179,7.081409,18.7264,0.001123531,6.0
16033,19/11/2018 17:20,1.386974,171.6566,2.38101,10.65727,1.779166,4.04177,2.016488,2683.226,4.07,15.5,7.008906,17.83108,0.01116541,6.0
16034,19/11/2018 17:40,1.889818,220.3806,0.2948915,12.91613,1.039664,3.8508,1.912036,397.4445,4.07,15.5,6.980001,17.54895,0.002412373,6.0
16035,19/11/2018 18:00,0.1300075,14.33697,0.29,12.87293,0.3511238,3.803683,0.2279594,0.0,4.07,15.5,6.968973,18.80811,0.0,6.0
16036,19/11/2018 18:20,0.0,0.0,0.2308315,12.90343,0.085441,0.9664791,0.1201715,0.0,4.066129,15.36407,6.992052,18.74477,0.0,6.0
16037,19/11/2018 18:40,0.0,0.0,0.16,12.65809,0.0,0.04,0.1636505,0.0,3.756861,15.3,7.000305,18.82577,0.0,6.0
16038,19/11/2018 19:00,1.316498,153.5949,0.231656,11.80148,0.1075035,2.468761,0.2787927,435.8057,3.509975,15.36372,6.989627,18.7016,0.0,6.0
16039,19/11/2018 19:20,158.679,21520.16,0.8868219,10.91235,0.8054144,4.514335,0.3109181,113.2922,3.711433,15.4,6.98565,18.61742,0.0,6.0
16040,19/11/2018 19:40,110.0401,14579.28,12.8987,7.013027,0.2577085,3.066573,0.1886669,1145.827,4.15121,15.4,7.1318,18.96962,0.0,6.0
16041,19/11/2018 20:00,3.782915,426.0426,9.313681,7.644702,0.3295638,3.532696,1.345394,3945.826,4.262365,15.4,7.141416,18.34897,0.005818404,6.0
16042,19/11/2018 20:20,3.640786,364.7184,4.523928,10.07738,0.7179185,3.69997,1.890557,3327.686,4.260119,15.4,7.051369,17.64826,0.04790793,6.0
16043,19/11/2018 20:40,0.9745833,91.50185,0.9928454,12.8553,1.743374,3.690844,2.348729,1329.588,4.260001,15.4,6.970062,17.09224,0.02462631,6.0
16044,19/11/2018 21:00,1.173676,115.3248,0.376922,14.01703,0.9289542,3.631748,1.225478,17.69259,4.260001,15.4,6.97,17.94114,0.000279493,6.0
16045,19/11/2018 21:20,0.02763915,0.9052576,0.298342,14.06254,0.1945826,0.7873353,0.05937805,0.0,4.260001,15.40137,6.986471,18.18161,0.0,6.0
16046,19/11/2018 21:40,0.1013909,8.870002,0.201933,13.94053,0.0,0.05274849,0.1209447,0.0,4.165768,15.3,6.989999,18.46712,0.0,6.0
16047,19/11/2018 22:00,0.0,0.0,0.2032901,13.56406,0.0,0.05795366,0.1038031,0.0,3.645173,15.308,6.989999,18.22142,0.0,6.0
16048,19/11/2018 22:20,138.0704,14777.39,0.6573897,12.35134,0.5627693,2.548267,0.1398253,121.0133,3.686327,15.38778,7.034797,18.55966,0.000876203,6.0
16049,19/11/2018 22:40,80.03567,8462.173,6.898357,8.370955,0.07426535,3.424294,0.2708361,1552.248,4.053577,15.4,7.109389,18.99962,0.0,6.0
16050,19/11/2018 23:00,6.095991,527.85,4.227944,9.279016,0.007179333,3.7075,1.296899,3979.244,4.112087,15.4,7.07233,18.38891,0.0,6.0
16051,19/11/2018 23:20,2.906576,259.6357,1.092618,11.56583,2.553207,3.844141,2.498624,1741.594,4.110305,15.4,7.016822,17.53077,0.0,6.0
16052,19/11/2018 23:40,0.232715,23.33324,0.29,12.84207,1.71083,3.824649,1.774274,0.0,4.11,15.4,7.023978,17.91627,0.0,6.0
16053,20/11/2018 00:00,0.8291999,79.28474,0.2216036,12.76575,0.6868299,1.734107,0.1334612,0.0,4.11,15.4,7.021022,17.95356,0.0,6.0
16054,20/11/2018 00:20,0.12869,11.39064,0.1591985,12.70362,0.0,0.05,0.1814068,0.0,4.038766,15.30255,7.030496,18.38555,0.0,6.0
16055,20/11/2018 00:40,0.0,0.0,0.141946,12.4321,0.0,0.05,0.1511801,0.0,3.716399,15.28464,7.030648,18.18688,0.0,6.0
16056,20/11/2018 01:00,1.627154,129.1923,0.1359375,11.39878,0.8987375,2.533995,0.3441299,497.1085,3.499782,15.32729,7.019679,17.48698,2.474111e-08,6.0
16057,20/11/2018 01:20,71.37798,6930.134,0.4491619,10.45974,1.021049,4.605857,0.3012052,51.47739,3.593621,15.4,7.012147,17.96941,2.063212e-09,6.0
16058,20/11/2018 01:40,69.89223,6904.771,3.907339,8.233289,0.01770942,3.917374,0.2797982,1350.064,3.849538,15.4,7.064365,18.26319,0.0,6.0
16059,20/11/2018 02:00,2.521724,195.2992,2.516686,8.846558,0.3751509,4.004556,1.836033,3241.733,3.909751,15.4,7.062447,19.09261,0.0,6.0
16060,20/11/2018 02:20,0.4988225,40.5104,0.4067975,10.8947,0.59395,4.039076,2.317538,227.8113,3.910001,15.4,7.03898,18.21861,0.0,6.0
16061,20/11/2018 02:40,0.3804675,30.12758,0.2119465,11.03754,1.041022,2.889242,0.2881415,0.0,3.910001,15.4,7.029628,18.25165,0.0,6.0
16062,20/11/2018 03:00,0.2575645,21.13122,0.1314265,11.02297,0.0,0.04968101,0.2758761,0.0,3.900492,15.21354,7.050335,18.42484,0.0,6.0
16063,20/11/2018 03:20,0.0,0.0,0.1,10.82657,0.0,0.04058317,0.1923743,0.0,3.711468,15.2,7.050803,18.61204,0.0,6.0
16064,20/11/2018 03:40,1.635838,139.6186,0.1,10.18682,0.2775586,1.431643,0.3308306,477.4352,3.499833,15.26585,7.043982,18.10884,0.0,6.0
16065,20/11/2018 04:00,1.010854,75.66943,0.1087069,9.23397,0.9704164,4.605622,0.6568507,391.1422,3.5,15.3,7.03,17.75279,0.0,6.0
16066,20/11/2018 04:20,42.6613,4052.325,0.2844325,9.209221,1.9167,4.518889,0.4563628,214.1443,3.549379,15.3,7.031865,17.26449,0.0,6.0
16067,20/11/2018 04:40,43.45371,4196.318,2.46089,7.845429,0.001815916,4.179775,0.5381259,1739.846,3.707078,15.29243,7.066065,17.62223,0.0,6.0
16068,20/11/2018 05:00,0.7911981,58.18754,1.124024,8.802077,0.745963,4.162482,2.32617,1208.973,3.75,15.2,7.039131,17.71357,0.0,6.0
16069,20/11/2018 05:20,2.227876,168.364,0.17,9.71105,1.056847,4.223636,1.859704,289.2774,3.75,15.2,7.03,18.11602,0.0,6.0
16070,20/11/2018 05:40,0.2586125,19.1657,0.1499316,9.556048,0.5601774,3.387942,0.1766725,0.0,3.75,15.2,7.03,18.57277,0.0,6.0
16071,20/11/2018 06:00,0.09775,7.605077,0.1,9.504176,0.0,0.4748613,0.1208467,0.0,3.742671,15.14535,7.040792,18.50814,0.0,6.0
16072,20/11/2018 06:20,0.16048,9.802053,0.1,9.401105,0.0,0.05,0.0952535,0.0,3.655502,15.06876,7.051749,18.37577,0.0,6.0
16073,20/11/2018 06:40,1.53244,104.7503,0.1,8.89992,0.4700354,1.323006,0.2892758,468.5471,3.5,15.12382,7.044438,18.29886,0.0,6.0
16074,20/11/2018 07:00,1.356415,92.18086,0.1057536,8.089128,0.8641583,4.568188,0.7389429,392.5985,3.5,15.2,7.03,17.83096,0.0,6.0
16075,20/11/2018 07:20,188.3935,16480.45,4.807311,6.769976,0.09112467,3.350712,0.3098622,138.0508,3.801036,15.2,7.077929,18.37754,0.0,6.0
16076,20/11/2018 07:40,69.63869,6038.393,5.56189,6.104583,0.2012261,3.367608,0.6377016,1848.514,4.175237,15.11377,7.109749,18.29309,0.0,6.0
16077,20/11/2018 08:00,3.930967,358.7144,3.712474,7.207746,0.1678457,3.553553,2.013955,2701.297,4.229168,15.1,7.065006,17.21898,0.000541926,6.0
16078,20/11/2018 08:20,2.775185,330.0126,0.777449,9.303472,0.1029289,3.664555,2.373087,561.8124,4.23,15.1,7.006268,16.92486,3.090778e-05,6.0
16079,20/11/2018 08:40,0.1287895,12.30699,0.3441101,9.772456,0.0,3.703262,0.9501911,0.0,4.23,15.1,7.0,17.44517,0.0,6.0
16080,20/11/2018 09:00,0.5005242,66.41467,0.2639622,9.747089,0.0,1.792076,0.1180039,0.0,4.23,15.04059,7.015445,18.08084,0.0,6.0
16081,20/11/2018 09:20,0.0,0.0,0.2291515,9.659894,0.0,0.04597251,0.169637,0.0,4.082703,15.0,7.03,18.01487,0.0,6.0
16082,20/11/2018 09:40,0.12869,15.3817,0.17,9.445971,0.0,0.04,0.126116,129.2719,3.578537,15.0,7.03,18.29916,0.0,6.0
16083,20/11/2018 10:00,1.64098,202.837,0.235554,8.801512,0.1975107,2.302398,0.5245308,421.5293,3.5,15.08565,7.010683,17.62877,0.0,6.0
16084,20/11/2018 10:20,186.9068,28476.64,10.85089,6.869222,0.03425585,3.525047,0.0893769,7.208289,3.797221,15.1,7.098147,17.78115,0.0,6.0
16085,20/11/2018 10:40,69.75049,10923.58,13.18018,6.048598,0.04749573,3.409102,0.7434024,1963.799,4.187915,15.1,7.1709,18.05987,0.0,6.0
16086,20/11/2018 11:00,3.262984,432.3141,8.468943,7.318192,0.3747719,3.787573,1.946298,3140.813,4.217834,15.11157,7.080699,17.72168,0.0229631,6.0
16087,20/11/2018 11:20,5.268401,703.0657,3.972817,9.669188,0.8658334,4.128004,1.987812,2607.603,4.214293,15.2,6.991368,17.0011,0.06603023,6.0
16088,20/11/2018 11:40,1.632445,210.0926,0.6451247,12.35445,1.859496,4.477851,2.580937,986.0074,4.219708,15.2,6.935226,16.54107,0.02814204,6.0
16089,20/11/2018 12:00,0.638114,86.47334,0.3193115,13.35161,0.7501779,4.411149,1.268547,0.0,4.213119,15.2,6.940102,17.83399,0.0,6.0
16090,20/11/2018 12:20,0.6369317,80.35429,0.2366932,13.37958,0.2456292,1.414632,0.2701094,0.0,4.21,15.2,6.953027,18.2366,0.0,6.0
16091,20/11/2018 12:40,0.0,0.0,0.2051755,13.29612,0.0,0.6581762,0.3037863,0.0,4.09465,15.17852,6.96,18.25058,0.0,6.0
16092,20/11/2018 13:00,9.131501,1492.337,0.2011563,13.13352,0.0,0.2781706,0.2471056,46.91323,3.589531,15.10838,6.96,18.34603,0.000583442,6.0
16093,20/11/2018 13:20,174.095,28251.95,10.61281,9.656307,0.0,3.895128,0.06346892,0.0,3.856356,15.2,7.05282,18.29176,0.0,6.0
16094,20/11/2018 13:40,69.93938,11203.47,9.340742,9.019116,0.013902,3.509839,0.7658997,2570.657,4.167014,15.2,7.059172,18.18159,0.00488581,6.0
16095,20/11/2018 14:00,3.960347,560.1363,6.565614,10.28515,0.7798876,3.676607,1.812398,3335.75,4.19879,15.2,7.029324,17.88688,0.01485226,6.0
16096,20/11/2018 14:20,3.700241,517.635,2.418626,12.656,0.9652318,3.742252,2.085696,2597.759,4.2,15.28448,6.961716,17.19619,0.04774296,6.0
16097,20/11/2018 14:40,0.5005275,69.5689,0.339303,15.1515,0.9276818,3.711137,1.572849,231.7993,4.2,15.3,6.925924,16.84052,0.004568841,6.0
16098,20/11/2018 15:00,0.5087402,65.7163,0.29,15.38633,0.4725925,1.867675,0.09068097,0.0,4.2,15.2907,6.920207,18.10779,0.0,6.0
16099,20/11/2018 15:20,0.1284917,15.20997,0.2360325,15.3024,0.0,0.0549915,0.07991511,0.0,4.193017,15.2,6.944595,18.24635,0.0,6.0
16100,20/11/2018 15:40,0.0,0.0,0.16,15.00079,0.0,0.05,0.09414567,0.0,3.785282,15.2,6.935227,18.14708,0.0,6.0
16101,20/11/2018 16:00,18.1005,2691.865,0.2304973,14.33971,0.4160407,2.265554,0.2355968,274.8061,3.514507,15.2,6.940159,18.1969,0.001342372,6.0
16102,20/11/2018 16:20,127.3479,18996.36,6.730494,11.43844,0.284377,3.964285,0.07000001,0.0,3.764603,15.20134,6.969183,18.16026,0.0,6.0
16103,20/11/2018 16:40,57.3787,8433.714,10.49474,9.832344,0.03285,3.537481,0.6328949,2773.667,4.038353,15.29911,7.079572,18.45887,2.398613e-05,6.0
16104,20/11/2018 17:00,2.64563,342.091,4.870603,11.91495,0.5686453,3.829728,1.695327,3540.048,4.06,15.3,7.00955,17.81232,0.01696969,6.0
16105,20/11/2018 17:20,1.673709,185.4676,1.222726,14.2784,0.3870344,3.860067,2.295071,1871.094,4.06,15.3,6.951946,17.45948,0.02890288,6.0
16106,20/11/2018 17:40,0.3796766,45.80753,0.29,16.04056,0.163344,3.85539,1.694481,11.51055,4.059123,15.3,6.940001,17.76308,0.000130039,6.0
16107,20/11/2018 18:00,0.25738,29.36601,0.254216,15.93662,0.400816,1.883673,0.1207564,0.0,4.05,15.2788,6.950223,18.55087,0.0,6.0
16108,20/11/2018 18:20,0.0,0.0,0.219368,15.86135,0.0,0.06477749,0.1738038,0.0,4.031656,15.2,6.96,18.63832,0.0,6.0
16109,20/11/2018 18:40,0.0,0.0,0.1642475,15.68236,0.0,0.05999999,0.147739,0.0,3.700045,15.2,6.96,18.49235,0.0,6.0
16110,20/11/2018 19:00,41.94476,6353.243,0.2289541,14.85492,0.0,2.392944,0.2509553,274.8699,3.52136,15.22296,6.949777,18.58864,0.000425326,6.0
16111,20/11/2018 19:20,166.4341,26041.86,10.3794,10.89411,0.00167625,3.365909,0.06055208,0.0,3.922742,15.29831,7.025561,18.47654,0.0,6.0
16112,20/11/2018 19:40,58.56074,8922.144,10.54588,10.07601,0.2296138,3.497693,0.6716761,3179.986,4.234668,15.3,7.095887,18.70245,0.0,6.0
16113,20/11/2018 20:00,2.932177,395.6523,6.688459,11.86264,1.586079,3.679932,1.661077,3639.919,4.25,15.3,7.049332,17.96122,0.02730802,6.0
16114,20/11/2018 20:20,2.570291,344.9934,2.819624,14.21061,2.195476,3.728653,1.971113,2788.48,4.249872,15.3,6.967746,17.21065,0.07329185,6.0
16115,20/11/2018 20:40,1.175051,146.4247,0.4102413,16.56646,0.4962836,3.705135,1.959218,608.6786,4.25,15.3,6.921884,17.4134,0.0174751,6.0
16116,20/11/2018 21:00,0.2452676,22.32363,0.3518631,17.06593,0.4051101,3.617988,0.2904018,0.0,4.25,15.3,6.919999,18.15018,0.0,6.0
16117,20/11/2018 21:20,0.529564,47.04283,0.3506664,17.04639,0.2055974,0.888617,0.1206049,0.0,4.247938,15.17412,6.942827,18.15326,0.0,6.0
16118,20/11/2018 21:40,0.0,0.0,0.3590575,16.90664,0.0,0.05078267,0.1392437,0.0,3.974771,15.17703,6.949998,18.30558,0.0,6.0
16119,20/11/2018 22:00,63.86272,7274.016,0.3862214,16.50472,0.0,0.05,0.1095746,42.65765,3.562138,15.2,6.949998,18.41038,0.000372766,6.0
16120,20/11/2018 22:20,133.6683,15384.82,6.685697,12.4826,0.0,2.547545,0.07000001,0.0,3.903642,15.26483,6.968287,18.48493,0.0,6.0
16121,20/11/2018 22:40,36.38073,4167.944,7.269985,11.12042,0.336797,3.515873,0.737185,3384.481,4.152934,15.3,7.047866,18.34855,0.02121605,6.0
16122,20/11/2018 23:00,2.542713,239.8772,3.715734,13.11386,0.5801185,3.773108,1.688054,3619.275,4.159733,15.3,7.00956,18.0605,0.01178919,6.0
16123,20/11/2018 23:20,2.229845,198.8881,0.7513745,15.50484,1.2146,3.828748,2.181875,1050.021,4.157143,15.3,6.953931,17.64687,0.008323302,6.0
16124,20/11/2018 23:40,0.2580177,24.12129,0.3055575,16.26806,0.4490936,4.571589,0.6350556,0.0,4.158892,15.3,6.955317,18.08455,0.0,6.0
16125,21/11/2018 00:00,0.129115,11.72166,0.322489,16.07332,0.8783085,1.798217,0.07018835,0.0,4.150001,15.24982,6.960374,18.2091,0.0,6.0
16126,21/11/2018 00:20,0.0,0.0,0.2895945,16.06617,0.0,0.05013517,0.1193563,0.0,4.102997,15.2,6.980001,18.32934,0.0,6.0
16127,21/11/2018 00:40,0.0001275,2.196315e-05,0.2295025,15.75211,0.0,0.05329867,0.1071826,0.0,3.636301,15.18398,6.980001,18.24413,0.0,6.0
16128,21/11/2018 01:00,1.386891,131.1316,0.2602935,14.8852,0.08690337,2.361922,0.4769836,549.1584,3.501643,15.18933,6.969902,17.6671,0.007568713,6.0
16129,21/11/2018 01:20,64.89311,7304.513,2.342711,13.00833,1.065575,4.210181,0.1304476,0.0,3.615554,15.2,6.95967,18.32284,0.0,6.0
16130,21/11/2018 02:20,1.127926,97.94606,0.2747309,14.47598,1.558638,4.136969,1.673441,289.7149,3.849999,15.2,6.97,17.7485,0.0,6.0
16131,21/11/2018 02:40,0.1287042,10.90548,0.2446895,14.39076,0.9656914,3.259599,0.08919085,0.0,3.849999,15.2,6.973717,18.09792,0.0,6.0
16132,21/11/2018 03:00,0.1293133,10.35224,0.29,14.30644,0.0,0.1866708,0.06870516,0.0,3.841807,15.10022,6.989999,18.46418,0.0,6.0
16133,21/11/2018 03:20,0.0,0.0,0.2351319,14.12546,0.0,0.05999999,0.08013283,0.0,3.649416,15.05518,6.989999,18.34958,0.0,6.0
16134,21/11/2018 03:40,2.273693,187.1016,0.205853,13.63123,0.2664805,1.33363,0.4362392,549.6457,3.509023,15.18174,6.986318,17.5271,7.182336e-05,6.0
16135,21/11/2018 04:00,2.184105,177.9048,0.1938181,12.87512,0.6071848,4.560388,0.6943427,474.4377,3.51015,15.2,6.97,17.99678,0.0,6.0
16136,21/11/2018 04:20,60.49913,5747.301,2.92886,11.49376,1.015232,4.008995,0.1910936,0.0,3.629315,15.2,6.941686,18.39005,0.0,6.0
16137,21/11/2018 04:40,29.88796,2821.174,3.080029,10.96788,2.061546,4.132772,0.9593445,2273.948,3.748643,15.2,7.002828,18.78682,0.0,6.0
16138,21/11/2018 05:00,1.313142,103.5841,0.7995339,12.56237,1.300622,4.205447,2.780298,760.5043,3.76,15.2,6.989999,17.53217,0.0,6.0
16139,21/11/2018 05:20,0.2579325,17.23204,0.186452,13.29663,1.052524,4.194748,1.446452,132.2194,3.76,15.2,6.977118,18.32627,0.0,6.0
16140,21/11/2018 05:40,0.2575783,19.29788,0.228492,13.1101,0.459387,3.221798,0.05824341,0.0,3.76,15.2,6.97896,18.62974,0.0,6.0
16141,21/11/2018 06:00,0.1289733,9.215825,0.2016075,13.08221,0.0,0.05999999,0.1205615,0.0,3.753492,15.05474,7.00132,18.5225,0.0,6.0
16142,21/11/2018 06:20,0.076344,5.909713,0.17,12.89066,0.0,0.06046482,0.08190261,88.53401,3.580703,15.00316,6.997573,18.4879,0.0,6.0
16143,21/11/2018 06:40,1.566265,112.2112,0.2126935,11.89526,0.5370574,4.286986,0.5451113,460.3363,3.504491,15.16404,6.981125,18.34644,0.0,6.0
16144,21/11/2018 07:00,7.656631,561.2824,0.1983385,11.8178,1.040568,4.547719,0.9791435,549.3209,3.51246,15.11744,6.980001,18.44342,0.0,6.0
16145,21/11/2018 07:20,125.9744,10512.22,1.995926,10.84978,1.587494,3.959206,0.2167017,0.0,3.718043,15.09943,6.953312,18.42479,0.0,6.0
16146,21/11/2018 07:40,66.89269,5760.912,4.716926,9.364972,0.2612208,3.542118,0.9488589,2564.916,4.034903,15.0,7.051994,18.52151,0.0,6.0
16147,21/11/2018 08:00,3.844904,331.2962,1.673575,11.16132,1.399819,3.915012,2.152088,1857.115,4.059933,15.0,6.996392,17.24516,2.098872e-08,6.0
16148,21/11/2018 08:20,0.2316325,26.12912,0.2060934,12.71621,1.39283,3.862584,1.453006,65.14283,4.06,15.0,6.97,17.41075,0.0,6.0
16149,21/11/2018 08:40,0.484955,47.70999,0.230341,12.62601,1.137268,2.905107,0.09283552,4.0896,4.06,15.0,6.959525,18.45679,0.0,6.0
16150,21/11/2018 09:00,0.3867242,46.11919,0.2309287,12.64424,0.0,0.05999999,0.1025191,4.0896,4.056612,14.93738,6.980001,18.26292,0.0,6.0
16151,21/11/2018 09:20,0.0,0.0,0.23,12.49631,0.0,0.05999999,0.09830266,4.0896,3.747841,14.90054,6.9807,18.50157,0.0,6.0
16152,21/11/2018 09:40,1.46141,234.0146,0.1872566,12.11604,0.09102565,1.053889,0.3064601,508.1327,3.509818,14.99641,6.980001,18.48401,0.0,6.0
16153,21/11/2018 10:00,42.1486,7332.385,0.2678434,11.29303,0.2019979,4.560671,0.7933781,317.2985,3.526683,15.0,6.980001,18.165,0.0,6.0
16154,21/11/2018 10:20,144.9715,24870.32,13.54481,8.958332,0.0,3.331332,0.06972807,0.0,3.86794,15.0,7.087003,18.42093,0.0,6.0
16155,21/11/2018 10:40,55.98582,9154.964,14.12946,8.289203,0.0,3.380634,1.108614,2916.52,4.159407,15.0,7.149902,19.45867,0.04859875,6.0
16156,21/11/2018 11:00,2.389328,304.3226,7.503181,10.56529,0.6655893,3.690531,1.959211,2974.211,4.16999,15.0,7.034416,19.43096,0.0506488,6.0
16157,21/11/2018 11:20,4.520521,634.1766,2.984865,12.9877,2.128658,3.766877,1.968143,2511.785,4.172366,15.05652,6.938447,19.41828,0.04132229,6.0
16158,21/11/2018 11:40,0.1304325,13.76159,0.5131388,15.38918,0.9373254,3.927421,0.9843278,224.0169,4.169999,15.1,6.890832,19.42521,0.003610931,6.0
16159,21/11/2018 12:00,0.1291008,13.21415,0.3499999,15.87284,0.0,1.98716,0.02503642,0.0,4.169999,15.09428,6.899447,19.44196,0.0,6.0
16160,21/11/2018 12:20,0.1302201,13.67014,0.3499999,15.86758,0.0,0.05999999,0.06415984,0.0,4.168071,15.0,6.910186,19.46402,0.0,6.0
16161,21/11/2018 12:40,0.0,0.0,0.3050145,15.68649,0.0,0.05999999,0.07000001,0.0,3.794777,15.0,6.910355,19.45577,0.0,6.0
16162,21/11/2018 13:00,47.22503,6407.97,0.3893581,14.97672,1.073769,2.171872,0.2283269,274.9697,3.523949,15.0,6.910001,19.4748,0.004309769,6.0
16163,21/11/2018 13:20,137.7325,20071.99,9.790661,11.35492,0.7091572,4.135748,0.07000001,0.0,3.877091,15.09402,6.974144,19.47161,0.0,6.0
16164,21/11/2018 13:40,32.69677,4878.955,9.582019,10.93186,1.352796,3.510914,1.218742,3126.823,4.101579,15.1,7.03814,19.4808,0.04809929,6.0
16165,21/11/2018 14:00,2.072821,224.1267,3.878579,13.58739,1.830101,3.758059,1.972192,3118.231,4.108235,15.16866,6.948434,19.5091,0.04669341,6.0
16166,21/11/2018 14:20,1.505652,146.3601,0.7728637,16.05436,0.426671,3.808364,2.245146,839.0322,4.101368,15.2,6.895963,19.50379,0.01241002,6.0
16167,21/11/2018 14:40,0.1290725,12.43622,0.293267,16.91496,0.195826,3.788541,0.7949249,0.0,4.099999,15.2,6.890286,19.52569,0.0,6.0
16168,21/11/2018 15:00,0.2510475,24.71858,0.29,16.79036,0.1372626,1.949443,0.05947723,0.0,4.099999,15.14948,6.904161,19.52109,0.0,6.0
16169,21/11/2018 15:20,0.0,0.0,0.2394541,16.78135,0.0,0.05559333,0.1176811,0.0,4.043107,15.08438,6.920116,19.52407,0.0,6.0
16170,21/11/2018 15:40,0.1441825,15.64817,0.22,16.60064,0.0,0.04135866,0.1123338,94.79366,3.591338,15.00402,6.919999,19.53535,0.001259144,6.0
16171,21/11/2018 16:00,37.83035,4213.261,0.2563905,15.84331,0.5491417,2.107747,0.5482629,454.5688,3.519276,15.1,6.910561,19.54547,0.006041593,6.0
16172,21/11/2018 16:20,173.5929,19540.77,5.51487,12.68897,0.4878071,3.475619,0.06941687,0.0,3.865027,15.1,6.936095,19.55716,0.0,6.0
16173,21/11/2018 16:40,35.94808,3911.659,7.467879,11.06537,0.5179864,3.179269,0.7781093,3383.828,4.192734,15.19903,7.039539,19.55193,0.04296697,6.0
16174,21/11/2018 17:00,2.33684,216.2186,3.496342,13.34297,1.051622,3.581596,1.764982,3457.231,4.199264,15.2,6.991693,19.56332,0.04422162,6.0
16175,21/11/2018 17:20,1.267285,120.5337,0.698027,15.76169,0.1755755,3.57094,2.317827,983.4295,4.191401,15.2,6.938341,19.56631,0.01223691,6.0
16176,21/11/2018 17:40,0.6398877,61.82111,0.29,16.52055,0.9167835,3.56138,0.8775001,0.0,4.19,15.2,6.927513,19.57209,0.0,6.0
16177,21/11/2018 18:00,0.385305,37.98499,0.2616845,16.34647,0.1795455,1.804331,0.04150892,0.0,4.19,15.15531,6.924159,19.58625,0.0,6.0
16178,21/11/2018 18:20,0.0,0.0,0.1866845,16.30171,0.0,0.03,0.1125167,0.0,4.140897,15.0,6.940704,19.60672,0.0,6.0
16179,21/11/2018 18:40,0.0,0.0,0.1833055,16.04052,0.0,0.05335625,0.1098992,0.0,3.65396,15.0,6.94155,19.59065,0.0,6.0
16180,21/11/2018 19:00,69.87383,6559.783,0.260555,15.13768,0.0,2.15403,0.2434421,274.6216,3.54593,15.13979,6.940001,19.60972,0.003201749,6.0
16181,21/11/2018 19:20,144.4662,13578.72,5.663273,11.20733,0.0,3.674957,0.07000001,0.0,3.964587,15.2,6.992352,19.62201,0.0,6.0
16182,21/11/2018 19:40,32.36008,3077.647,7.246499,9.660709,0.348761,3.416752,0.9740961,3790.48,4.178676,15.2,7.085486,19.62205,0.04413466,6.0
16183,21/11/2018 20:00,2.500107,196.2191,2.345219,12.53371,1.558844,3.749347,1.93211,3012.193,4.18189,15.2,6.991126,19.6497,0.03494089,6.0
16184,21/11/2018 20:20,1.382229,111.9175,0.4518731,14.5728,0.8442375,3.779713,2.264008,481.8035,4.18,15.2,6.97,19.66049,0.00565727,6.0
16185,21/11/2018 20:40,0.1289875,9.566743,0.29,14.82258,1.479817,3.01985,0.4057799,0.0,4.18,15.2,6.953715,19.67713,0.0,6.0
16186,21/11/2018 21:00,0.2592783,19.64584,0.264651,14.7218,0.0,0.0280925,0.07982062,0.0,4.18,15.12901,6.97,19.68093,0.0,6.0
16187,21/11/2018 21:20,0.0,0.0,0.23,14.55897,0.0,0.05999999,0.11197,0.0,4.042146,15.02814,6.971816,19.69362,0.0,6.0
16188,21/11/2018 21:40,0.410245,35.33178,0.1889422,14.17709,0.0,0.06137066,0.1297334,203.8732,3.565288,15.01134,6.971236,19.72208,0.002267828,6.0
16189,21/11/2018 22:00,73.25047,6905.832,0.2649305,13.37246,0.05158975,2.178418,0.4101748,332.3237,3.555633,15.17175,6.97,19.71957,0.00340918,6.0
16190,21/11/2018 22:20,124.7197,11769.06,4.751882,10.0712,0.0,3.823606,0.06715918,13.79972,3.912418,15.2,6.97,19.75019,0.000145516,6.0
16191,21/11/2018 22:40,25.06005,2318.269,5.224114,9.104171,0.3553125,3.643919,0.9396971,3980.748,4.119576,15.2,7.05922,19.78839,0.03982979,6.0
16192,21/11/2018 23:00,2.12404,173.3928,1.534179,11.72085,2.009238,3.822301,1.997943,2413.277,4.118867,15.2,7.006999,19.81083,0.02146307,6.0
16193,21/11/2018 23:20,0.2509375,18.82691,0.2504762,13.17519,1.831185,3.774285,1.54139,209.7906,4.1114,15.2,6.980001,19.83582,0.001941792,6.0
16194,21/11/2018 23:40,0.128973,9.710676,0.2826633,13.05762,1.156836,3.027581,0.09017265,0.0,4.11,15.2,6.986103,19.86473,0.0,6.0
16195,22/11/2018 00:00,0.1284775,9.408178,0.23,13.08963,0.0,0.2089998,0.09670416,0.0,4.106603,15.11209,7.000966,19.86281,0.0,6.0
16196,22/11/2018 00:20,0.0,0.0,0.188049,12.76001,0.0,0.05,0.1151967,0.0,3.710931,15.098,6.989999,19.88042,0.0,6.0
16197,22/11/2018 00:40,2.140941,168.0841,0.1736445,12.18337,0.06148185,0.9165319,0.422101,547.5982,3.504691,15.17684,6.989999,19.89801,0.004339555,6.0
16198,22/11/2018 01:00,48.018,4294.974,0.8890461,10.83104,0.6999458,4.405809,0.5566531,274.8159,3.546784,15.2,6.997865,19.90005,0.002109613,6.0
16199,22/11/2018 01:20,75.01988,6914.769,3.58143,9.184969,0.7318505,3.762135,0.07792612,333.1647,3.767436,15.2,7.010084,19.94017,0.001964504,6.0
16200,22/11/2018 01:40,6.653257,584.9247,2.700745,9.344156,0.3737136,3.966231,1.63244,3470.397,3.86904,15.2,7.019419,19.96106,0.02099864,6.0
16201,22/11/2018 02:00,2.374113,186.6413,0.2434446,11.34349,1.933327,4.129995,2.120977,338.8677,3.869866,15.2,6.980001,19.98841,0.00176005,6.0
16202,22/11/2018 02:20,0.6494029,47.56292,0.17,11.3861,2.44983,4.060553,0.3330511,0.0,3.87,15.2,6.980001,20.04446,0.0,6.0
16203,22/11/2018 02:40,0.0297075,1.024156,0.2258385,11.38652,0.1872675,0.3358911,0.09642537,0.0,3.86332,15.15776,7.007921,20.08115,0.0,6.0
16204,03/12/2018 13:00,1.88541,82.13896,3.310999,7.176122,0.2768085,3.167708,1.876045,1488.668,5.050001,11.99584,7.019999,17.51241,0.06490658,6.0
16205,03/12/2018 13:20,0.3814605,16.46926,1.607417,8.060307,0.1791054,3.179401,0.06829792,0.0,5.050001,12.0,7.019999,18.77182,0.0,6.0
16206,03/12/2018 13:40,0.3722341,16.90608,1.131256,8.053084,0.0101385,0.2931866,0.009015752,0.0,5.050001,12.0,7.019999,19.85992,0.0,6.0
16207,03/12/2018 14:00,0.129044,5.687693,1.238695,7.866858,0.0,0.0,0.02717375,0.0,5.050001,12.0,7.019999,19.84268,0.0,6.0
16208,03/12/2018 14:20,0.12116,5.568451,1.280013,7.686315,0.0,0.0,0.04704241,0.0,5.050001,12.0,7.019999,20.04116,0.0,6.0
16209,03/12/2018 14:40,0.0,0.0,1.166528,8.015532,0.0,0.0,0.05999999,0.0,5.010522,12.0,7.019999,20.02678,0.0,6.0
16210,03/12/2018 15:00,0.0,0.0,0.9809276,8.140944,0.0,0.0,0.05999999,0.0,3.730145,12.0,7.019999,19.60792,0.0,6.0
16211,03/12/2018 15:20,25.951,1270.1,1.01683,7.495803,0.0,0.0,0.1160351,357.8525,3.320813,12.0,7.019999,19.17562,0.02614305,6.0
16212,03/12/2018 15:40,319.0545,18821.05,5.456269,5.703594,0.5950323,3.104842,1.499093,4009.89,4.005188,12.15153,7.019999,18.93893,0.5585941,6.0
16213,07/01/2019 14:40,0.1284775,7.101415,1.736091,10.82894,0.2205215,0.02,0.044729,0.0,4.945581,11.6,6.690001,19.0264,0.0,6.0
16214,07/01/2019 15:00,0.0,0.0,1.761732,10.49678,0.248076,0.02118842,0.06492434,0.0,4.28842,11.6,6.690553,18.34082,0.0,6.0
16215,07/01/2019 15:20,287.1555,20751.32,4.951003,8.705539,0.258341,1.189838,0.09290413,333.3876,3.870162,11.6422,6.754611,19.70822,0.1146546,6.0
16216,07/01/2019 15:40,163.1017,12570.28,9.199715,6.69036,0.3483621,2.732913,1.640128,3347.294,4.575374,11.7,6.908499,19.36492,1.32163,6.0
16217,07/01/2019 16:00,7.763996,471.8874,6.796352,8.486511,2.003641,3.238891,2.017687,2545.019,4.779889,11.7,6.856967,18.55256,0.7632757,6.0
16218,07/01/2019 16:20,3.322711,203.0814,3.864198,10.37999,0.1269805,3.688673,2.113658,1640.038,4.77996,11.75195,6.780814,17.70823,0.4490077,6.0
16219,07/01/2019 16:40,2.162433,142.7378,1.569762,11.96928,0.5710055,3.620864,2.305275,1480.444,4.779552,11.8,6.727872,16.79896,0.3558141,6.0
16220,07/01/2019 17:00,0.4885275,31.2572,0.02501825,13.42904,0.02926175,3.472759,1.27658,35.35517,4.78,11.8,6.69041,16.4683,0.007967507,6.0
16221,07/01/2019 17:20,0.0,0.0,0.0,13.54666,0.0,1.76554,0.1015994,0.0,4.78,11.76068,6.690001,18.6317,0.0,6.0
16222,07/01/2019 17:40,0.12128,7.52415,0.0,13.46164,0.0,0.05999999,0.1254392,0.0,4.78,11.7,6.690001,19.02295,0.0,6.0
16223,07/01/2019 18:00,0.0,0.0,0.0,13.20694,0.0,0.03040349,0.07282217,0.0,4.586438,11.7,6.690001,18.59878,0.0,6.0
16224,07/01/2019 18:20,0.0,0.0,0.0009915,12.95581,0.0,0.03015316,0.09427974,0.0,3.702209,11.7,6.690001,17.86811,0.0,6.0
16225,07/01/2019 18:40,296.6357,25046.08,5.705789,9.578457,1.592638,2.145833,0.6064086,1681.537,4.007354,11.77127,6.822563,19.27916,0.3026967,6.0
16226,07/01/2019 19:00,118.8439,10862.0,8.935752,8.341931,0.8215397,2.786375,1.91127,2692.93,4.579674,11.8,6.913715,18.72288,0.5600775,6.0
16227,07/01/2019 19:20,1.976119,161.0887,5.279895,10.5469,1.804173,3.349859,2.017705,2037.0,4.667888,11.8,6.822961,18.11213,0.3597383,6.0
16228,07/01/2019 19:40,4.115765,301.9191,2.061234,12.51502,1.164289,3.531059,2.168735,1648.111,4.660991,11.8,6.740542,17.57246,0.2562197,6.0
16229,07/01/2019 20:00,0.3936255,16.79539,0.1810358,14.01755,0.02059484,3.601619,1.150113,55.9218,4.660001,11.8,6.700406,17.51954,0.008001329,6.0
16230,07/01/2019 20:20,0.0,0.0,0.0,14.18013,0.0,1.763119,0.05897566,0.0,4.660001,11.8,6.699998,19.28174,0.0,6.0
16231,07/01/2019 20:40,0.12886,8.24956,0.0,14.03176,0.0,0.03714315,0.1162833,0.0,4.660001,11.8,6.700668,19.08795,0.0,6.0
16232,07/01/2019 21:00,0.0,0.0,0.0,13.63991,0.0,0.0159571,0.08699559,0.0,4.469719,11.8,6.700751,18.77879,0.0,6.0
16233,07/01/2019 21:20,0.00175,0.00069678,0.1022393,13.32529,0.0,0.03963867,0.08784626,66.06285,3.645142,11.8,6.701046,18.81989,0.004749541,6.0
16234,07/01/2019 21:40,219.1918,12848.21,0.2672834,12.02818,0.0,3.612717,0.312892,219.5677,3.700979,11.82111,6.71471,18.52674,0.02189237,6.0
16235,07/01/2019 22:00,168.8543,9760.674,6.189674,8.566266,0.623147,3.090303,1.354824,3425.286,4.37632,11.95911,6.84147,19.76623,0.3328805,6.0
16236,07/01/2019 22:20,34.12108,1772.565,4.566823,10.121,2.261904,3.169819,1.896112,2848.737,4.665113,12.0,6.860881,19.03197,0.317119,6.0
16237,07/01/2019 22:40,2.260096,86.77887,1.629834,12.19123,0.4843655,3.513526,2.262384,1600.925,4.660477,12.0,6.785883,17.68087,0.1702813,6.0
16238,07/01/2019 23:00,1.010492,42.41157,0.1202011,13.59206,0.0729321,3.524848,1.648733,36.709,4.660001,12.0,6.750295,18.10117,0.003706571,6.0
16239,07/01/2019 23:20,0.0,0.0,0.0,13.61268,0.0,1.815078,0.1545316,0.0,4.660001,12.0,6.75,18.7295,0.0,6.0
16240,07/01/2019 23:40,0.129186,6.417806,0.0,13.44086,0.0,0.05,0.1023436,0.0,4.660001,12.0,6.750498,18.4456,0.0,6.0
16241,08/01/2019 00:00,0.0,0.0,0.0,13.22544,0.0,0.03121049,0.08347286,0.0,4.645935,12.0,6.753795,18.28053,0.0,6.0
16242,08/01/2019 00:20,0.0,0.0,0.0,13.02579,0.0,0.03,0.08907075,0.0,4.348163,12.0,6.761851,18.66475,0.0,6.0
16243,08/01/2019 00:40,1.34682,87.97829,0.0083925,12.64084,0.0,0.03,0.1668137,273.6546,3.569323,12.0,6.750875,19.35296,0.00520644,6.0
16244,08/01/2019 01:00,160.0835,10627.67,1.104993,10.12092,0.3535166,4.464261,0.6067013,1329.579,3.737216,12.02834,6.776683,20.00762,0.1525591,6.0
16245,08/01/2019 01:20,101.5328,6996.386,4.757971,8.701269,1.786162,3.451812,1.980775,2379.757,4.143531,12.12675,6.844234,19.12055,0.3277545,6.0
16246,08/01/2019 01:40,2.169545,117.5278,2.733464,10.4353,0.4603054,3.662961,2.295967,1603.099,4.228758,12.2,6.846115,18.24247,0.1808135,6.0
16247,08/01/2019 02:00,1.388211,77.37636,0.1518034,12.1992,0.0,3.871953,2.051429,189.9303,4.22589,12.2,6.790769,18.56958,0.01978775,6.0
16248,08/01/2019 02:20,0.3872034,18.72847,0.0,12.02908,0.0203965,3.671143,0.278847,0.0,4.23,12.2,6.79,19.84391,0.0,6.0
16249,08/01/2019 02:40,0.249755,11.66984,0.0,11.88711,0.0,0.9735759,0.07594623,0.0,4.225986,12.14185,6.79,19.37303,0.0,6.0
16250,08/01/2019 03:00,0.0,0.0,0.0,11.64211,0.0,0.05,0.1023236,0.0,4.208348,12.09442,6.790549,19.06083,0.0,6.0
16251,08/01/2019 03:20,0.0,0.0,0.0,11.36785,0.0,0.05,0.1086529,0.0,3.765878,12.03367,6.79,19.17568,0.0,6.0
16252,08/01/2019 03:40,1.890812,78.43272,0.0,10.06775,0.0,3.423604,0.5437794,549.7878,3.499936,12.08068,6.790927,18.97308,0.05660956,6.0
16253,08/01/2019 04:00,123.6599,5010.619,0.761265,9.298868,0.6078225,4.489005,0.8256928,272.9633,3.575879,12.1,6.807343,18.53239,0.03176115,6.0
16254,08/01/2019 04:20,179.2376,7286.987,3.997446,8.201573,1.903231,2.887687,1.590404,1987.611,4.158939,12.1,6.888468,18.09332,0.1770861,6.0
16255,08/01/2019 04:40,32.61988,1335.657,3.224874,8.904867,2.170673,3.036993,2.511043,1275.024,4.423701,12.07554,6.883168,17.50528,0.09233271,6.0
16256,08/01/2019 05:00,0.874907,23.10558,0.4121616,10.65139,0.5216596,3.510743,1.780818,171.3611,4.43,12.0,6.795313,18.49392,0.007368371,6.0
16257,08/01/2019 05:20,0.3872034,11.14976,0.05205451,10.67165,0.0,2.016182,0.1603449,0.0,4.43,12.0,6.799033,18.52295,0.0,6.0
16258,08/01/2019 05:40,0.3706567,10.30412,0.0,10.51297,0.0,0.05,0.1124238,0.0,4.428168,12.0,6.809999,18.78832,0.0,6.0
16259,08/01/2019 06:00,0.0,0.0,0.004412665,10.30088,0.0,0.05,0.07921834,0.0,4.395375,12.0,6.809999,18.53236,0.0,6.0
16260,08/01/2019 06:20,0.0,0.0,0.06239099,10.02976,0.0,0.05,0.06833275,0.0,3.764548,12.0,6.809999,18.62544,0.0,6.0
16261,08/01/2019 06:40,1.749923,55.88013,0.14,8.982874,0.0,3.278004,0.5523919,548.7791,3.499824,12.0,6.809999,17.5402,0.04338612,6.0
16262,08/01/2019 07:00,2.193536,74.44904,0.01037866,8.521597,0.055,4.85966,1.051948,546.4479,3.5,12.0,6.809999,17.84966,0.0429867,6.0
16263,08/01/2019 07:20,352.3825,14885.96,1.76553,7.685007,0.095615,3.991637,1.442545,1133.795,4.098556,11.91448,6.827601,18.35417,0.05050881,6.0
16264,08/01/2019 07:40,215.9754,11606.42,4.798907,6.599374,0.011238,2.199151,2.228117,1403.908,4.914934,11.78164,6.931556,17.59353,0.05748072,6.0
16265,08/01/2019 08:00,2.378953,151.3556,2.928928,8.316436,0.3012978,2.626574,2.45794,1228.511,5.089999,11.7,6.873769,16.6483,0.04973865,6.0
16266,08/01/2019 08:20,0.2580602,18.7252,0.2735859,10.03523,2.675892,3.000572,0.8722556,0.8065366,5.089999,11.7,6.784322,18.2771,3.127456e-05,6.0
16267,08/01/2019 08:40,0.2837109,18.35741,0.04195875,10.12492,0.0,1.402004,0.1333123,0.0,5.089999,11.7,6.780676,18.18675,0.0,6.0
16268,08/01/2019 09:00,0.0953275,7.453729,0.0019595,10.00377,0.0,0.05,0.1014331,0.0,5.089999,11.7,6.776968,17.98191,0.0,6.0
16269,08/01/2019 09:20,0.0,0.0,0.02554425,9.822048,0.0,0.05,0.06549525,0.0,5.08449,11.7,6.79,18.01339,0.0,6.0
16270,08/01/2019 09:40,0.0,0.0,0.09289952,9.709385,0.0,0.054568,0.08094494,0.0,4.648876,11.7,6.79,18.75576,0.0,6.0
16271,08/01/2019 10:00,0.81966,58.65734,0.125822,9.511795,0.0,0.05,0.1687538,275.4554,3.394166,11.7,6.79,18.48594,0.01337418,6.0
16272,08/01/2019 10:20,303.4521,26190.26,1.143185,8.011983,0.3918576,4.146835,0.5870823,273.8987,3.512639,11.7,6.814443,17.19362,0.02345678,6.0
16273,08/01/2019 10:40,262.5151,21548.09,8.566153,6.697103,0.14097,3.379908,1.505033,2568.572,4.584789,11.7,6.947917,17.45863,0.05197195,6.0
16274,08/01/2019 11:00,55.75425,4296.168,11.51248,6.806173,0.3200542,2.668753,2.063439,2141.095,5.025563,11.7,6.982117,17.60838,0.01963941,6.0
16275,08/01/2019 11:20,2.270844,137.3567,7.71473,9.102724,1.022386,3.097303,2.155123,1612.43,5.03,11.7,6.854176,17.14219,0.04039679,6.0
16276,08/01/2019 11:40,4.577058,298.6127,5.192298,10.66578,1.653805,3.193857,2.162035,1511.395,5.029849,11.74737,6.779057,16.91689,0.06740554,6.0
16277,08/01/2019 12:00,1.711094,98.68617,2.960153,12.13788,0.9259556,3.200609,1.408056,590.416,5.03,11.8,6.721677,18.20768,0.03135856,6.0
16278,08/01/2019 12:20,0.2585983,13.68935,1.892131,12.64787,0.1167966,2.067376,0.017298,0.0,5.03,11.8,6.690001,18.9889,0.0,6.0
16279,08/01/2019 12:40,0.128959,7.427859,1.85,12.56667,0.3858164,0.05538883,0.03703442,0.0,5.023643,11.77313,6.690001,18.35849,0.0,6.0
16280,08/01/2019 13:00,0.128775,7.45878,1.842871,12.33013,0.3844021,0.05,0.05803543,0.0,5.00572,11.70025,6.690001,18.63645,0.0,6.0
16281,08/01/2019 13:20,0.0,0.0,1.839947,12.20808,0.358777,0.03541534,0.06362943,0.0,4.343045,11.72287,6.69564,18.52546,0.0,6.0
16282,08/01/2019 13:40,339.4822,26293.73,1.994501,11.93457,0.3392815,0.01579483,0.1145098,332.4562,3.950856,11.74461,6.71,18.03199,0.04149539,6.0
16283,08/01/2019 14:00,212.6232,15795.47,8.706305,8.104782,0.0665684,2.37067,1.73357,3155.413,4.800454,11.8,6.871955,18.09009,0.779734,6.0
16284,08/01/2019 14:20,8.823175,649.4891,8.12095,9.059294,1.140555,2.812833,2.035356,2050.532,5.071943,11.8,6.86049,17.45753,0.6442007,6.0
16285,08/01/2019 14:40,5.12243,351.3471,5.124773,10.93664,2.554144,3.103373,2.124399,1680.202,5.07,11.8,6.779067,16.74047,0.462187,6.0
16286,08/01/2019 15:00,2.754592,187.3786,2.757349,12.52499,2.273113,3.142292,2.209442,1504.39,5.07,11.8,6.722879,16.37134,0.367971,6.0
16287,08/01/2019 15:20,0.186419,9.213885,0.9934314,13.70212,0.362181,2.363989,0.4132935,0.0,5.07,11.8,6.692626,17.28521,0.0,6.0
16288,08/01/2019 15:40,0.3306927,17.0161,0.6717368,13.77452,0.5870274,0.309883,0.05186158,0.0,5.07,11.8,6.69237,19.22109,0.0,6.0
16289,08/01/2019 16:00,0.1300783,6.034763,0.6564076,13.5083,0.418938,0.0372184,0.0449465,0.0,5.06812,11.76236,6.715674,19.23687,0.0,6.0
16290,08/01/2019 16:20,0.0,0.0,0.7200001,13.28994,0.46,0.01,0.06112368,0.0,4.503592,11.7,6.718768,19.04649,0.0,6.0
