,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
16291,08/01/2019 16:40,22.92421,1328.604,0.8380917,12.89617,0.4546909,0.01,0.07000001,0.0,3.567765,11.7,6.72,19.07656,0.0,6.0
16292,08/01/2019 17:00,316.8564,19093.31,5.543015,8.922785,0.1566391,2.269951,0.8660062,1677.506,4.140915,11.71014,6.754003,18.5209,0.4613472,6.0
16293,08/01/2019 17:20,117.2879,8091.083,6.197495,8.817259,0.6680803,2.818675,2.00683,2142.938,4.641555,11.63512,6.835255,18.35563,0.9890122,6.0
16294,08/01/2019 17:40,2.764864,159.5529,3.567592,10.72872,1.844597,3.208675,2.094873,1692.227,4.71,11.6,6.772887,17.84051,0.6579366,6.0
16295,08/01/2019 18:00,0.8153031,39.61198,0.925905,12.58791,2.474795,3.346893,2.409396,1024.41,4.71,11.6,6.705132,17.62446,0.3302218,6.0
16296,08/01/2019 18:20,0.1284633,8.063897,0.0,13.48,1.085877,3.2855,1.43176,0.0,4.71,11.6,6.679999,18.95979,0.0,6.0
16297,08/01/2019 18:40,0.2574228,15.03051,0.0,13.48,0.595348,1.241227,0.2594295,0.0,4.71,11.55308,6.692366,18.86665,0.0,6.0
16298,08/01/2019 19:00,0.3873877,29.49166,0.0,13.35842,0.0,0.0193125,0.2508494,0.0,4.71,11.5,6.699998,19.26853,0.0,6.0
16299,08/01/2019 19:20,0.0,0.0,0.0,13.18515,0.0,0.0,0.1371965,0.0,4.596241,11.5,6.699998,19.20651,0.0,6.0
16300,08/01/2019 19:40,0.04131,1.68403,0.0053695,13.02882,0.0,0.01115116,0.1162379,0.0,3.775651,11.5,6.699998,19.31113,0.0,6.0
16301,08/01/2019 20:00,212.9423,17380.14,1.186172,12.27147,0.02506305,2.522128,0.4081794,308.4218,3.696667,11.5709,6.723361,18.61725,0.0699372,6.0
16302,08/01/2019 20:20,195.7508,15782.14,8.734553,8.715353,0.2036557,2.722975,1.607349,3078.662,4.420371,11.6,6.90925,18.42395,0.7014183,6.0
16303,08/01/2019 20:40,26.96326,2151.355,6.664618,10.19031,0.311631,3.077943,1.991923,2204.046,4.709579,11.69717,6.854337,17.78361,0.4280017,6.0
16304,08/01/2019 21:00,3.891619,248.3321,3.593979,12.1174,1.565627,3.323191,2.162413,1701.582,4.709514,11.7,6.770013,17.33653,0.2891578,6.0
16305,08/01/2019 21:20,1.259284,71.81645,1.114313,13.80969,1.139587,3.368061,2.101302,915.6393,4.709949,11.7,6.692647,17.33921,0.1433333,6.0
16306,08/01/2019 21:40,0.5082701,25.50274,0.1089352,14.64463,1.326241,3.281672,0.1851911,0.0,4.71,11.7,6.679999,18.21871,0.0,6.0
16307,08/01/2019 22:00,0.3870335,19.92699,0.0,14.71377,0.18417,0.4557556,0.05010092,0.0,4.71,11.7,6.69557,18.25587,0.0,6.0
16308,08/01/2019 22:20,0.0,0.0,0.1080098,14.36229,0.0,0.632468,0.06298657,0.0,4.696691,11.7,6.705699,18.47215,0.0,6.0
16309,08/01/2019 22:40,0.0,0.0,0.1815419,14.08464,0.0,0.978202,0.06431742,0.0,4.504998,11.7,6.707627,18.51876,0.0,6.0
16310,08/01/2019 23:00,0.0,0.0,0.2051811,13.98236,0.0,0.05069733,0.07761552,18.6287,3.670099,11.7,6.697142,18.35165,0.000141568,6.0
16311,08/01/2019 23:20,320.8613,15169.81,2.165083,12.06552,0.1611968,1.003356,0.6679758,1867.125,4.090604,11.77576,6.756179,19.27604,0.3033851,6.0
16312,08/01/2019 23:40,92.37372,4616.373,4.417762,9.945297,1.582176,2.924579,1.942154,2544.739,4.59702,11.86082,6.859782,19.00817,0.4876334,6.0
16313,09/01/2019 00:00,2.133534,104.2297,2.037955,11.86414,2.198952,3.2616,2.103258,1698.741,4.651151,11.9,6.799833,18.27172,0.2774494,6.0
16314,09/01/2019 00:20,1.384367,64.81736,0.172773,13.43444,0.852677,3.379957,1.782659,361.0112,4.650001,11.9,6.75,17.64578,0.0550822,6.0
16315,09/01/2019 00:40,0.6379215,27.48749,0.0,13.67824,0.094206,1.347484,0.2181697,0.0,4.650001,11.95282,6.75,18.78006,0.0,6.0
16316,09/01/2019 02:00,1.142519,52.94572,0.013293,12.65757,0.0,0.4971855,0.3039455,274.2236,3.532727,11.823,6.75023,18.4453,0.03622787,6.0
16317,09/01/2019 02:20,104.6258,5454.726,1.544686,10.17467,0.08360459,4.518337,0.5389319,454.2835,3.604214,11.9,6.719133,17.95246,0.08630894,6.0
16318,09/01/2019 02:40,186.6891,9836.705,3.467742,9.39646,1.72901,3.457407,1.907454,2342.058,4.081529,11.94497,6.779576,18.29969,0.3523421,6.0
16319,09/01/2019 03:00,14.98701,773.3414,2.60727,10.45792,1.7105,3.323008,2.21322,1588.367,4.349999,12.0,6.849717,18.18449,0.1766551,6.0
16320,09/01/2019 03:20,1.128952,43.75125,0.3048382,12.20998,0.0,3.52034,1.803481,423.8123,4.343877,12.0,6.773588,18.58125,0.04144807,6.0
16321,09/01/2019 03:40,0.257805,7.440336,0.0,12.50085,0.08872873,1.559587,0.186427,0.0,4.339999,12.0,6.77001,18.83057,0.0,6.0
16322,09/01/2019 04:00,0.3718842,11.7785,0.0,12.45254,0.00817125,0.0098055,0.1472217,0.0,4.339999,11.87953,6.780434,18.85004,0.0,6.0
16323,09/01/2019 04:20,0.0,0.0,0.0,12.13528,0.0,0.0,0.140398,0.0,4.212964,11.8,6.78,18.64368,0.0,6.0
16324,09/01/2019 04:40,0.6320715,21.13867,0.0,11.78503,0.0,0.0,0.2478126,274.7485,3.559407,11.82133,6.78,18.34239,0.02078136,6.0
16325,09/01/2019 05:00,1.374441,44.98078,0.0,10.65911,0.0,3.670367,0.7597884,487.4366,3.496382,11.9,6.78,17.9751,0.02468012,6.0
16326,09/01/2019 05:20,1.232227,41.64801,0.0,10.44437,0.0,4.300305,1.423017,343.1927,3.500249,11.9,6.78,18.54765,0.01594758,6.0
16327,09/01/2019 05:40,201.8012,8262.247,1.418904,9.567153,0.0,3.395194,1.353886,1250.033,3.859303,11.89295,6.815694,18.37273,0.04478071,6.0
16328,09/01/2019 06:00,72.07961,3065.858,1.941236,9.424456,0.7497355,2.719062,2.432014,1183.368,4.223044,11.8,6.838007,17.60283,0.04110977,6.0
16329,09/01/2019 06:20,1.265066,51.21382,0.3530903,10.71294,2.080454,2.981856,2.451227,324.2887,4.265374,11.8,6.793324,17.15128,0.009713233,6.0
16330,09/01/2019 06:40,0.293684,9.226748,0.0,11.06147,0.4283181,3.11256,0.8313202,0.0,4.27,11.8,6.78,18.30883,0.0,6.0
16331,09/01/2019 07:00,0.08566584,3.427411,0.0,11.01536,0.02324467,0.5163637,0.1605202,0.0,4.26451,11.74685,6.79566,18.37282,0.0,6.0
16332,09/01/2019 07:20,0.2582725,9.367686,0.0,10.86562,0.0,0.006676164,0.1050921,0.0,4.230249,11.7,6.800002,18.76294,0.0,6.0
16333,09/01/2019 07:40,0.0,0.0,0.0,10.70485,0.0,0.02,0.1017595,6.421224,3.680922,11.7,6.800002,18.64782,8.749571e-05,6.0
16334,09/01/2019 08:00,2.266244,124.5451,0.0,9.558974,0.0,3.748582,0.7311665,542.2316,3.503822,11.79349,6.783322,18.01785,0.007524074,6.0
16335,09/01/2019 08:20,1.388167,98.42244,0.01104125,9.344584,0.0,4.484808,1.351816,549.8124,3.50363,11.8,6.78,18.05363,0.002078152,6.0
16336,09/01/2019 08:40,320.623,30539.59,0.07826924,9.439273,0.0,3.763049,1.5363,656.0417,3.876905,11.8,6.791462,17.99951,4.210023e-05,6.0
16337,09/01/2019 09:00,178.8634,16795.8,6.30294,8.298411,0.1074816,2.846882,1.994689,2110.601,4.685382,11.8,6.933417,17.92184,0.004232667,6.0
16338,09/01/2019 09:20,16.70744,1559.519,7.302492,9.240053,0.4673542,3.052884,2.166497,1644.656,4.948627,11.8,6.939956,17.21888,0.03229982,6.0
16339,09/01/2019 09:40,2.503194,195.8852,4.304599,11.22484,1.763923,3.391308,2.26273,1409.693,4.949999,11.8,6.819129,16.86061,0.05438351,6.0
16340,09/01/2019 10:00,2.530437,200.7844,2.125616,12.7849,1.419827,3.190439,2.193277,1346.04,4.949999,11.8,6.744958,16.68394,0.06697445,6.0
16341,09/01/2019 10:20,0.8835734,78.44206,0.3532332,14.35414,0.9611514,3.018592,2.514818,700.0482,4.949999,11.8,6.694841,16.96159,0.03178146,6.0
16342,09/01/2019 10:40,0.3506193,25.29238,0.0,15.06157,0.161063,1.475822,1.261929,0.0,4.946399,11.8,6.679999,18.33449,0.0,6.0
16343,09/01/2019 11:00,0.2871166,25.84291,0.0,15.15133,0.0383375,0.3911626,0.5138704,0.0,4.935198,11.8,6.705263,18.55323,0.0,6.0
16344,09/01/2019 11:20,0.0,0.0,0.006914,15.10915,0.0,0.03198466,0.4235333,0.0,4.258616,11.8,6.70974,18.52915,0.0,6.0
16345,09/01/2019 11:40,22.24545,1611.178,0.1328253,14.9899,0.0,0.0454895,0.3504175,136.9323,3.631012,11.759,6.709743,18.40245,0.003382529,6.0
16346,09/01/2019 12:00,282.3188,28699.55,5.928428,12.34798,0.027728,1.541069,1.892868,2353.751,4.004018,11.8562,6.860925,18.5642,0.06338497,6.0
16347,09/01/2019 12:20,74.03987,7244.202,9.537027,11.40652,0.587592,3.109087,1.911278,2449.953,4.423174,11.9677,6.942193,18.26532,0.07956061,6.0
16348,09/01/2019 12:40,3.426734,280.3823,5.518471,13.98364,4.63217,3.54843,2.026356,1850.519,4.46,12.0,6.828677,17.11315,0.1022296,6.0
16349,09/01/2019 13:00,2.121864,162.0995,2.78194,15.76348,2.044352,3.68259,1.672097,1027.436,4.46,12.0,6.753942,17.67788,0.05513248,6.0
16350,09/01/2019 13:20,0.1183625,9.35161,1.30866,16.50811,0.01289925,3.465849,0.02222941,0.0,4.46,12.0,6.717149,18.44613,0.0,6.0
16351,09/01/2019 13:40,0.0,0.0,1.074671,16.63185,0.2841133,0.03162033,0.044397,0.0,4.46,11.98337,6.730002,18.91065,0.0,6.0
16352,09/01/2019 14:00,0.129016,8.808881,1.031283,16.4495,0.2238448,0.03,0.05881499,0.0,4.243259,11.95879,6.730654,19.17109,0.0,6.0
16353,09/01/2019 14:20,41.53185,3996.98,1.22951,16.14476,0.2288558,0.1265165,0.06501234,0.0,3.725375,12.0,6.732667,19.48968,0.0,6.0
16354,09/01/2019 14:40,235.6671,21931.15,8.001715,11.65935,1.12536,3.028129,0.9450932,2288.85,4.05256,12.04218,6.897592,19.30668,0.2812085,6.0
16355,09/01/2019 15:00,105.7855,9529.195,9.24027,11.43339,2.036305,3.04508,1.94468,3140.813,4.545703,12.18437,6.942258,18.97311,0.7774812,6.0
16356,09/01/2019 15:20,2.622744,190.08,6.143794,13.71838,1.666215,3.401486,1.896275,1967.836,4.589999,12.2,6.864218,17.8105,0.4898999,6.0
16357,09/01/2019 15:40,2.238088,173.293,2.84549,15.89357,0.5406572,3.575572,2.12923,1705.416,4.589999,12.2,6.779918,17.59496,0.3851029,6.0
16358,09/01/2019 16:00,0.8086231,59.78162,0.8529568,17.48071,0.0,3.599611,2.241423,605.5997,4.589942,12.2,6.749248,17.23013,0.1280645,6.0
16359,09/01/2019 16:20,0.2579892,18.96877,0.2415052,18.35236,0.0,3.411397,0.4247409,0.0,4.589999,12.2,6.734304,18.48783,0.0,6.0
16360,09/01/2019 16:40,0.7862691,52.64676,0.06099133,18.47205,0.0,0.0583705,0.2100099,0.0,4.589999,12.11523,6.749604,18.62839,0.0,6.0
16361,09/01/2019 17:00,0.2141425,15.67757,0.0,18.3459,0.0,0.0374774,0.09422625,0.0,4.544536,12.1,6.749335,18.48979,0.0,6.0
16362,09/01/2019 17:20,0.0,0.0,0.002819335,17.95937,0.0,0.03,0.1063536,0.0,3.827382,12.1,6.75,18.75644,0.0,6.0
16363,09/01/2019 17:40,2.017213,144.1975,0.09711149,17.36723,0.0,1.508144,0.4416086,548.882,3.5,12.14361,6.75,18.90643,0.07291991,6.0
16364,09/01/2019 18:00,248.0418,20228.87,4.02092,14.02173,0.1643706,3.876827,0.5322865,1195.887,3.872745,12.2,6.829905,18.49953,0.248559,6.0
16365,09/01/2019 18:20,170.0409,14076.52,7.089013,12.59515,1.433275,3.111345,1.945887,3172.945,4.484979,12.2,6.901034,18.35959,0.4443581,6.0
16366,09/01/2019 18:40,14.04104,1170.771,6.113704,13.61929,0.4662427,3.111,1.93249,2174.797,4.711456,12.17292,6.919824,18.08084,0.1896818,6.0
16367,09/01/2019 19:00,2.379363,178.7203,2.792004,15.92691,0.6532192,3.48183,2.161945,1637.964,4.709964,12.1,6.809648,17.9392,0.133178,6.0
16368,09/01/2019 19:20,1.128767,86.95889,0.6913534,17.55957,1.571563,3.537659,1.846453,438.5083,4.71,12.1,6.764332,17.60698,0.03820666,6.0
16369,09/01/2019 19:40,0.3902492,25.52532,0.247182,18.17501,0.02609165,2.411549,0.2035829,0.0,4.71,12.1,6.751413,18.45695,0.0,6.0
16370,09/01/2019 20:00,0.3835769,25.33882,0.1128521,18.19987,0.0,0.04670832,0.1527574,0.0,4.71,12.00157,6.779754,18.56282,0.0,6.0
16371,09/01/2019 20:20,0.2577624,16.6736,0.01754133,17.93857,0.0,0.03915017,0.100108,0.0,4.698485,12.0,6.76534,18.63161,0.0,6.0
16372,09/01/2019 20:40,0.0,0.0,0.0,17.73926,0.0,0.03549716,0.06894468,0.0,4.30756,12.0,6.774982,18.66787,0.0,6.0
16373,09/01/2019 21:00,0.808864,57.78191,0.04755976,17.45675,0.0,0.03040283,0.1815766,273.656,3.560109,12.01025,6.769519,18.80839,0.03457908,6.0
16374,09/01/2019 21:20,1.05777,75.20903,0.09000002,15.85962,0.0,3.770578,0.6561707,473.6798,3.499915,12.1,6.766269,18.44586,0.07501902,6.0
16375,09/01/2019 21:40,249.5878,18055.11,1.740988,14.46252,0.4480456,4.388372,0.6581628,1271.447,3.86948,12.14434,6.80674,18.73973,0.1332925,6.0
16376,09/01/2019 22:00,158.4306,10953.91,6.086188,12.0607,1.28971,3.170594,1.704568,3468.771,4.45294,12.2,6.900284,19.3529,0.2219737,6.0
16377,09/01/2019 22:20,12.37867,813.9105,4.528225,13.52793,3.033351,3.314542,1.997791,2692.706,4.669999,12.2,6.896342,18.85493,0.1522742,6.0
16378,09/01/2019 22:40,1.636915,88.52108,1.811757,15.63552,1.336272,3.516231,2.160472,1523.398,4.669999,12.2,6.820516,17.58722,0.1030644,6.0
16379,09/01/2019 23:00,1.529289,80.74753,0.3760737,17.05892,0.333754,3.611215,2.900426,613.6095,4.669297,12.2,6.799295,17.09141,0.03891535,6.0
16380,09/01/2019 23:20,0.3170274,15.42945,0.1667095,17.43916,0.0,3.472338,1.286042,0.0,4.669999,12.2,6.794837,18.10528,0.0,6.0
16381,09/01/2019 23:40,0.4423642,21.6155,0.005098,17.47537,0.0,0.05904299,0.6503814,0.0,4.669999,12.2,6.809877,18.61363,0.0,6.0
16382,10/01/2019 00:00,0.0,0.0,0.0,17.37421,0.0,0.04,0.3617555,0.0,4.64629,12.19753,6.811086,18.76188,0.0,6.0
16383,10/01/2019 00:20,0.0,0.0,0.0,17.13172,0.0,0.03406965,0.3854612,0.0,4.050153,12.1,6.809814,18.80214,0.0,6.0
16384,10/01/2019 00:40,0.7506675,33.51495,0.004604665,16.39276,0.0,1.248966,0.501294,274.7743,3.506779,12.14383,6.809999,18.06713,0.02105558,6.0
16385,10/01/2019 01:00,1.766266,100.7651,0.04400566,15.08597,0.0,4.927157,0.8414328,549.6603,3.5,12.2,6.801769,17.30012,0.06509758,6.0
16386,10/01/2019 01:20,205.5243,11971.08,0.166003,15.01471,0.04101875,4.583026,0.6547429,1109.692,3.806568,12.2,6.790705,17.90678,0.08162753,6.0
16387,10/01/2019 01:40,140.452,8278.697,4.496088,11.91971,0.6016214,3.353475,1.975762,2356.071,4.27219,12.2,6.838903,18.94018,0.09174033,6.0
16388,10/01/2019 02:00,26.21249,1579.175,3.226806,13.23363,1.534373,3.382387,2.099235,1816.577,4.529465,12.2,6.871581,18.26102,0.04848041,6.0
16389,10/01/2019 02:20,0.2577058,10.91786,0.9261894,15.19225,0.1023052,3.641302,1.609643,432.8792,4.529899,12.2,6.81998,17.61693,0.01477676,6.0
16390,10/01/2019 02:40,0.25755,11.14455,0.1662085,15.78123,0.0854453,2.746917,0.04139556,0.0,4.53,12.19601,6.795666,18.63309,0.0,6.0
16391,10/01/2019 03:00,0.25738,10.65012,0.0,15.90563,0.0,0.0571515,0.07164916,0.0,4.491251,12.1,6.809999,18.39389,0.0,6.0
16392,10/01/2019 03:20,0.0,0.0,0.0,14.31836,0.002684501,0.8501924,0.07696183,0.0,3.953169,12.1,6.870056,18.67291,0.0,6.0
16393,10/01/2019 03:40,0.739035,29.37907,0.0,14.17925,0.0,0.03337409,0.115663,251.0697,3.578461,12.10789,6.873521,18.58183,0.01281402,6.0
16394,10/01/2019 04:00,1.476465,52.18013,0.0,14.3478,0.0,2.404079,0.6720876,395.5667,3.5,12.2,6.820001,18.63758,0.01962681,6.0
16395,10/01/2019 04:20,193.8366,7213.822,0.001332,13.68534,0.0,4.92799,0.7442367,763.877,3.729996,12.17712,6.820013,17.89643,0.04001064,6.0
16396,10/01/2019 04:40,97.39563,3639.286,2.586513,11.31637,1.453451,3.306353,2.228046,1606.886,4.209219,12.0502,6.859462,18.09481,0.04896438,6.0
16397,10/01/2019 05:00,22.9165,860.7552,1.236095,12.52434,1.430781,3.471073,2.67078,1018.31,4.36788,12.0,6.839989,17.25521,0.02510433,6.0
16398,10/01/2019 05:20,0.2575645,7.345273,0.1736573,13.64489,0.5113724,3.769093,3.084264,275.6155,4.37,12.0,6.820001,18.02347,0.005865998,6.0
16399,10/01/2019 05:40,0.5417758,15.04165,0.00247275,13.82848,0.0,2.924341,1.130131,0.0,4.37,12.0,6.806951,19.21051,0.0,6.0
16400,10/01/2019 06:00,0.1028075,2.970828,0.0,13.85051,0.0,0.0571385,0.9656,0.0,4.37,11.92196,6.821033,19.14209,0.0,6.0
16401,10/01/2019 06:20,0.0,0.0,0.0,13.75846,0.0,0.07015834,0.5922784,0.0,4.354167,11.9,6.833654,19.14396,0.0,6.0
16402,10/01/2019 06:40,0.0,0.0,0.0,13.5693,0.0,0.04435534,0.4567629,0.0,3.81183,11.9,6.820842,19.09114,0.0,6.0
16403,10/01/2019 07:00,1.450847,52.44148,0.0,12.77655,0.04995982,2.494126,0.5834123,530.8842,3.49996,11.9,6.820001,18.6396,0.01016596,6.0
16404,10/01/2019 07:20,0.6989548,22.69118,0.0,12.03905,0.0,4.954974,1.232339,399.3714,3.5,11.9,6.820001,17.88628,0.008137984,6.0
16405,10/01/2019 07:40,1.367764,65.80943,0.0,12.04665,0.0,4.931372,1.893864,443.0675,3.5,11.9,6.820001,17.82431,0.00721134,6.0
16406,10/01/2019 08:00,74.893,5578.63,1.150675,11.21859,0.143528,4.300681,1.861368,846.6876,3.596438,11.9,6.842225,18.08231,0.007044448,6.0
16407,10/01/2019 08:20,4.406198,329.0658,0.7564593,11.54964,0.05696435,4.260478,4.032616,1100.674,3.696993,11.9,6.740243,18.33703,0.006345636,6.0
16408,10/01/2019 08:40,0.725976,71.35909,0.0,12.26707,0.1132308,4.583181,5.771027,580.4318,3.699923,11.9,6.787505,18.34908,0.004161882,6.0
16409,10/01/2019 09:00,0.0,0.0,0.0,12.37134,0.3498366,4.567432,4.005258,0.0,3.7,11.9,6.809999,19.20045,0.0,6.0
16410,10/01/2019 09:20,0.2575075,20.08225,0.0,12.4029,0.001507917,1.222169,2.550116,0.0,3.698414,11.88922,6.809999,19.57912,0.0,6.0
16411,10/01/2019 09:40,0.0,0.0,0.0,12.35139,0.0,0.04705992,2.393427,0.0,3.638129,11.8,6.809999,19.26156,0.0,6.0
16412,10/01/2019 10:00,1.622243,126.5664,0.0,12.10441,0.01757625,2.483016,1.582889,536.9291,3.503428,11.8,6.801515,18.88679,0.000120825,6.0
16413,10/01/2019 10:20,1.394267,106.7925,0.0,11.84391,0.0,4.897488,2.071758,374.4814,3.505473,11.8,6.791518,17.55884,0.0,6.0
16414,10/01/2019 10:40,1.134644,112.416,0.0,11.8385,0.0,4.879914,1.974876,269.1248,3.504493,11.8,6.809905,17.54072,0.0,6.0
16415,10/01/2019 11:00,448.639,52800.09,1.020959,11.45588,0.04928465,4.055595,2.020699,1020.106,3.986975,11.8257,6.825895,17.28124,0.0,6.0
16416,10/01/2019 11:20,221.9882,22971.09,9.377636,9.461798,0.001564998,2.712976,1.945503,2367.164,5.172483,11.9058,6.956792,17.72426,0.01285416,6.0
16417,10/01/2019 11:40,49.46533,4609.069,11.49612,10.07224,0.721846,2.640941,2.064557,1844.555,5.529492,12.0,7.017147,16.83258,0.0550195,6.0
16418,10/01/2019 12:00,2.477024,170.8109,8.958983,12.03998,3.198761,2.980477,2.116222,1604.226,5.54,12.0,6.914977,16.02136,0.1020272,6.0
16419,10/01/2019 12:20,2.707986,200.7371,7.2253,13.55313,1.990925,3.04497,2.207914,1389.034,5.54,12.0,6.83645,15.55986,0.1252329,6.0
16420,10/01/2019 12:40,4.430411,362.8907,5.756214,15.07289,0.8455008,3.067805,2.25569,1489.304,5.54,12.0,6.773319,15.88405,0.1594217,6.0
16421,10/01/2019 13:00,0.0133925,0.1185283,4.833644,15.9693,0.9910919,2.749254,0.4982962,1.32227,5.54,12.0,6.731746,17.07466,0.000149626,6.0
16422,10/01/2019 13:20,0.3866505,29.8945,4.778838,16.15477,0.8888704,0.6156777,0.05303166,0.0,5.532463,12.0,6.736126,17.78732,0.0,6.0
16423,10/01/2019 13:40,0.2429865,17.78,4.857932,15.92091,0.6938092,0.07817377,0.06831017,0.0,5.529999,12.0,6.760001,17.56802,0.0,6.0
16424,10/01/2019 14:00,0.2572243,15.67746,4.728078,15.77998,0.7846096,0.04033217,0.06602743,0.0,5.529999,12.0,6.760001,18.00796,0.0,6.0
16425,10/01/2019 14:20,0.1228667,5.282507,4.521931,15.74252,0.8564832,0.086464,0.08251935,0.0,5.524788,11.90274,6.746581,18.22375,0.0,6.0
16426,10/01/2019 14:40,0.1225734,5.520707,4.242673,15.68204,0.8757313,0.06625065,0.09281002,0.0,5.453003,11.9,6.741014,18.031,0.0,6.0
16427,10/01/2019 15:00,0.0,0.0,4.205081,15.56956,0.8569854,0.04998901,0.1164767,0.0,3.940726,11.9,6.739999,18.12887,0.0,6.0
16428,10/01/2019 15:20,375.0977,20571.68,4.266581,15.11188,1.00314,2.160724,0.4897957,641.8786,3.737407,11.88293,6.740013,18.65064,0.1959112,6.0
16429,10/01/2019 15:40,196.4217,10551.46,9.051944,8.833236,1.012733,2.952625,1.558097,3716.587,4.691488,11.9,6.930978,19.32447,2.169508,6.0
16430,10/01/2019 16:00,44.06907,2357.664,8.303938,9.774279,2.757474,3.135325,1.746691,3418.082,5.021491,11.9,6.959998,18.98558,2.443512,6.0
16431,10/01/2019 16:20,4.415114,206.8456,6.861564,11.28755,1.189129,3.359706,1.956719,2853.8,5.028575,11.9,6.927489,18.26375,2.070257,6.0
16432,10/01/2019 16:40,3.808881,157.4554,5.066211,12.93976,1.229104,3.438209,1.960098,2203.735,5.025451,11.9,6.875031,18.01433,1.448578,6.0
16433,10/01/2019 17:00,2.814195,105.291,3.704198,14.08976,0.049696,3.490477,2.067866,1881.216,5.021507,11.9,6.840099,17.83923,1.056605,6.0
16434,10/01/2019 17:20,3.413129,157.6614,2.132293,15.3016,0.0107819,3.47203,2.163248,1640.121,5.019141,11.9,6.797627,17.175,0.9092491,6.0
16435,10/01/2019 17:40,1.419033,64.22481,0.6608041,16.71248,0.003569,3.457092,2.373863,901.0352,5.015526,11.9,6.770114,17.46275,0.4467163,6.0
16436,10/01/2019 18:00,0.1131665,2.41585,0.3057,17.73162,0.7880486,2.252101,0.6603962,0.0,5.010001,11.9,6.761916,18.56521,0.0,6.0
16437,10/01/2019 18:20,0.7766036,31.57215,0.174124,17.91684,0.4934843,0.2366191,0.08015896,0.0,5.010001,11.83292,6.772124,18.94989,0.0,6.0
16438,10/01/2019 18:40,0.379232,15.14312,0.14,17.76773,0.0,0.04107334,0.07904591,0.0,5.010001,11.8,6.780133,18.87005,0.0,6.0
16439,10/01/2019 19:00,0.5078158,21.03843,0.1348765,17.59029,0.0,0.04,0.06638724,0.0,5.010001,11.8,6.780699,19.08625,0.0,6.0
16440,10/01/2019 19:20,0.1285625,5.821084,0.14,17.47528,0.0,0.04,0.06129291,0.0,5.010001,11.8,6.780977,18.89637,0.0,6.0
16441,10/01/2019 19:40,0.2596045,11.44357,0.1371045,17.21252,0.0,0.02047034,0.06717467,0.0,4.996268,11.8,6.781497,18.90293,0.0,6.0
16442,10/01/2019 20:00,0.0,0.0,0.166042,17.07212,0.0,0.02,0.07090034,0.0,4.420876,11.8,6.781197,18.97124,0.0,6.0
16443,10/01/2019 20:20,0.0,0.0,0.161013,16.90952,0.0,0.02,0.07822968,6.071461,3.65905,11.8,6.78,19.09529,0.003245025,6.0
16444,15/01/2019 18:20,0.1223067,4.540368,0.142605,9.628387,0.0,0.02514433,0.2665256,0.0,5.180673,10.9,6.800002,18.1125,0.0,6.0
16445,15/01/2019 23:40,197.7509,7278.873,3.542735,6.265326,0.145991,3.064086,1.967847,2832.208,5.52165,11.27128,6.943137,18.4589,0.05355949,6.0
16446,16/01/2019 03:20,133.7665,3503.749,1.777719,5.960277,0.1687702,3.15335,2.300052,1323.802,5.064471,11.3,6.910001,16.63101,0.006310212,6.0
16447,16/01/2019 07:20,17.47711,528.59,2.538536,5.506584,0.03580141,3.203179,2.782311,821.3099,5.190001,11.0,6.908392,16.90644,0.0,6.0
16448,16/01/2019 09:00,0.3783145,24.29856,0.0,5.296619,0.0,0.04,0.06793901,0.0,5.18,10.9,6.884833,18.75074,0.0,6.0
16449,16/01/2019 12:40,0.2581308,12.81931,0.1763261,10.36632,0.0,1.28171,0.0221585,0.0,5.339999,11.4,6.761224,19.06788,0.0,6.0
16450,16/01/2019 13:00,0.0,0.0,0.08832745,10.28399,0.0,0.04,0.09297304,0.0,5.327493,11.40024,6.769999,16.7599,0.0,6.0
16451,16/01/2019 13:20,0.12128,6.165631,0.0,10.16,0.0,0.04,0.09686242,0.0,5.235999,11.49183,6.769999,18.40574,0.0,6.0
16452,16/01/2019 18:20,95.1806,5792.681,5.438559,7.151799,0.2962835,3.084525,1.948277,2766.761,5.281587,11.67192,6.950602,17.53197,0.008880676,6.0
16453,16/01/2019 18:40,3.017893,161.1454,3.60158,8.571901,0.5243857,3.309133,2.11166,1709.703,5.32,11.7,6.902002,16.44912,0.02678499,6.0
16454,16/01/2019 19:00,2.900997,166.9561,1.466372,10.13621,0.1402328,3.38901,2.303723,1464.703,5.318639,11.7,6.846443,17.0219,0.03077608,6.0
16455,17/01/2019 01:00,117.8892,4890.377,0.069385,8.952386,0.0,0.1168315,0.08821177,0.0,3.872625,11.8,6.877985,18.57928,0.0,6.0
16456,17/01/2019 01:20,196.4793,8624.251,4.046607,5.302985,0.0377224,3.122049,1.021811,2180.755,4.286017,11.84924,6.980958,18.01391,0.000313754,6.0
16457,17/01/2019 13:00,4.711258,297.6247,5.528504,8.530577,0.6508546,3.468596,1.983798,2057.498,4.990172,11.9,6.922226,17.44388,0.04504702,6.0
16458,17/01/2019 13:20,2.007541,120.9697,2.521609,10.52697,0.6319641,3.762379,1.957273,1342.948,4.989999,11.9,6.84149,16.55509,0.05168797,6.0
16459,17/01/2019 13:40,0.2723966,11.12439,0.9684721,11.43872,1.228906,3.612857,0.0899006,0.0,4.989999,11.9,6.809999,18.66203,0.0,6.0
16460,17/01/2019 14:00,0.3726827,14.21741,0.7360758,11.49276,0.5787907,0.8318721,0.03323034,0.0,4.984829,11.9,6.809999,19.05569,0.0,6.0
16461,17/01/2019 14:20,0.1285767,4.366544,0.7441818,11.23946,0.2275652,0.0246071,0.04976166,0.0,4.969461,11.9,6.809999,18.95332,0.0,6.0
16462,17/01/2019 14:40,0.0,0.0,0.6519873,10.97376,0.2788801,0.02,0.06978034,0.0,4.330354,11.9,6.809999,18.96671,0.0,6.0
16463,17/01/2019 15:00,0.009151651,0.04381811,0.7729111,10.56543,0.2738203,0.03045066,0.07000001,0.0,3.889994,11.9,6.810381,18.83621,0.0,6.0
16464,17/01/2019 15:20,375.4037,18611.85,2.201243,9.349765,0.1568389,1.027622,0.6446546,1851.147,4.518661,11.82546,6.820854,18.51049,0.1314932,6.0
16465,17/01/2019 15:40,166.2269,7479.14,5.47178,7.240579,0.09740366,3.073215,1.92582,2474.818,5.126574,11.78603,6.881285,18.10469,0.5027095,6.0
16466,17/01/2019 16:00,3.416785,117.39,3.53752,8.719816,0.06782375,3.223995,2.060842,2087.476,5.285246,11.7,6.878081,17.14158,0.4189923,6.0
16467,17/01/2019 16:20,1.760747,55.42848,0.7779263,10.52521,0.2497988,3.44023,2.502538,858.6564,5.28,11.7,6.814584,16.05478,0.1532765,6.0
16468,17/01/2019 16:40,0.13107,3.585592,0.2143945,11.18309,0.0,2.831585,1.119843,0.0,5.28,11.7,6.800002,17.34499,0.0,6.0
16469,17/01/2019 17:00,0.3865944,11.98957,0.2253844,11.08299,0.0,0.4972495,0.2372827,0.0,5.28,11.7,6.802324,18.49296,0.0,6.0
16470,17/01/2019 17:20,0.0,0.0,0.2167484,10.91189,0.0,0.02119575,0.1904792,0.0,5.233469,11.7,6.801435,18.29256,0.0,6.0
16471,17/01/2019 17:40,0.0,0.0,0.1822694,10.71752,0.0,0.01,0.1516609,0.0,4.285103,11.7,6.8006,18.27111,0.0,6.0
16472,17/01/2019 18:00,0.0,0.0,0.1528349,10.28732,0.0,0.01282809,0.114448,0.0,3.852836,11.7,6.800698,18.56587,0.0,6.0
16473,17/01/2019 18:20,301.136,8140.953,0.985013,8.86954,0.02812541,0.8282425,0.335952,1129.117,4.038376,11.6634,6.814159,19.45212,0.00240563,6.0
16474,17/01/2019 18:40,225.6892,6722.138,3.026176,6.407248,0.09337313,3.010947,2.066161,2034.866,4.781189,11.53115,6.877721,18.24878,0.0,6.0
16475,17/01/2019 19:00,17.96425,559.5626,1.985497,7.425101,0.3141053,3.173048,2.251692,1479.401,5.099999,11.47642,6.883827,16.8138,0.0,6.0
16476,17/01/2019 19:20,0.2353933,7.134674,0.3152366,8.75062,0.0116834,3.517035,0.9119498,21.62335,5.099999,11.4,6.825851,16.24679,0.0,6.0
16477,17/01/2019 19:40,0.2577059,7.720105,0.211514,8.710001,0.0,1.71853,0.01630825,0.0,5.099999,11.39732,6.820269,19.21391,0.0,6.0
16478,17/01/2019 20:00,0.1292142,3.99828,0.1668495,8.570136,0.0,0.03233966,0.03664959,0.0,5.098907,11.3,6.830001,18.72099,0.0,6.0
16479,17/01/2019 20:20,0.130149,4.322368,0.153197,8.277132,0.0,0.0289865,0.05816416,0.0,5.084708,11.3,6.830001,18.41457,0.0,6.0
16480,17/01/2019 20:40,0.5019067,17.89276,0.1507503,8.015392,0.0,0.03577317,0.06442317,0.0,5.080001,11.3,6.830001,18.14538,0.0,6.0
16481,17/01/2019 21:00,0.1291149,4.140384,0.1508976,7.844197,0.0,0.08840877,0.07000001,0.0,5.02938,11.3,6.830001,18.78135,0.0,6.0
16482,17/01/2019 21:20,0.0,0.0,0.07182752,7.705457,0.0,0.1277417,0.07000001,0.0,4.355756,11.3,6.830001,18.69622,0.0,6.0
16483,17/01/2019 21:40,0.3040415,9.608962,0.0,7.599978,0.0,0.1433691,0.08284357,169.7787,3.612582,11.30719,6.830001,18.71566,0.0,6.0
16484,17/01/2019 22:00,306.3796,11234.73,1.997003,5.488247,0.039351,2.778171,0.4832771,1503.118,4.015967,11.46659,6.925751,19.13478,0.0,6.0
16485,17/01/2019 22:20,187.8897,6790.685,3.070819,4.964103,0.02806538,3.546257,1.877554,3094.067,4.670515,11.5,6.90862,18.74262,0.0,6.0
16486,17/01/2019 22:40,6.039886,200.6574,1.832757,6.150155,0.01195835,3.740522,2.146242,2026.951,4.900426,11.5637,6.907178,17.14247,0.0,6.0
16487,17/01/2019 23:00,0.75042,23.30729,0.3211675,7.39304,0.01181815,3.992704,2.34133,286.3202,4.900001,11.6,6.856032,17.56301,0.0,6.0
16488,17/01/2019 23:20,0.3869485,13.39593,0.00112425,7.685646,0.5692663,3.072071,0.08147912,0.0,4.900001,11.6,6.854716,18.30417,0.0,6.0
16489,17/01/2019 23:40,0.0,0.0,0.0,7.51899,0.0,0.4005864,0.1214315,0.0,4.899602,11.50387,6.87,18.69915,0.0,6.0
16490,18/01/2019 00:00,0.1288598,4.803577,0.0,7.294899,0.0,0.6187289,0.08982173,0.0,4.89,11.5,6.856302,18.71568,0.0,6.0
16491,18/01/2019 00:20,0.2575785,9.525502,0.0,7.051288,0.0,0.4359996,0.08679985,0.0,4.888451,11.5,6.869598,18.55995,0.0,6.0
16492,18/01/2019 00:40,0.0,0.0,0.0,6.895032,0.0,0.4274732,0.1014592,0.0,4.300811,11.5,6.87,18.72742,0.0,6.0
16493,18/01/2019 01:00,1.137165,49.62684,0.0,6.514121,0.0,0.4525212,0.238205,275.6184,3.540234,11.51855,6.87,18.25497,0.0,6.0
16494,18/01/2019 01:20,1.259115,54.87322,0.0,4.241083,0.02013165,5.925076,0.5160244,549.1683,3.508285,11.55791,6.87,17.33824,0.0,6.0
16495,18/01/2019 01:40,247.3385,12578.55,1.799947,3.932545,0.0,5.059393,0.5710317,1393.913,3.902836,11.55006,6.889189,17.69773,0.0,6.0
16496,18/01/2019 02:00,139.8215,6934.831,3.973415,4.270645,0.00478667,3.580521,2.016016,2455.572,4.431239,11.6,6.961088,18.3978,0.0,6.0
16497,18/01/2019 02:20,5.070646,227.1234,2.118061,5.718537,0.06533203,4.0753,2.13092,1731.473,4.601824,11.6,6.91788,17.75225,0.0,6.0
16498,18/01/2019 02:40,0.379,14.46117,0.2877457,7.002158,0.062446,4.071021,1.112479,250.5491,4.599883,11.6,6.86,17.17776,0.0,6.0
16499,18/01/2019 03:00,0.3803367,13.34375,0.09220652,7.051879,0.0,1.646484,0.03,0.0,4.599999,11.6,6.86,18.31281,0.0,6.0
16500,18/01/2019 03:20,0.0,0.0,0.07531577,6.902423,0.0,0.4755995,0.03477984,0.0,4.594261,11.52406,6.878364,18.76551,0.0,6.0
16501,18/01/2019 03:40,0.0,0.0,0.0,6.669016,0.0,0.1584047,0.05507366,0.0,4.346877,11.5,6.878521,18.54753,0.0,6.0
16502,18/01/2019 04:00,0.2577341,5.160396,0.0,6.399152,0.0,0.108837,0.06668501,0.0,3.902121,11.5,6.866239,18.47289,0.0,6.0
16503,18/01/2019 04:20,0.5802017,13.33735,0.0,5.987471,0.0,0.02556716,0.1086149,231.6366,3.569669,11.5,6.878029,18.547,0.0,6.0
16504,18/01/2019 04:40,0.796895,17.33762,0.0,4.900538,18.0218,2.690406,0.487549,391.1092,3.5,11.593,6.871789,17.88086,0.0,6.0
16505,18/01/2019 05:00,0.8798133,17.82986,0.0,3.981503,12.78822,5.635077,0.7995496,475.418,3.499974,11.56402,6.86,18.17192,0.0,6.0
16506,18/01/2019 05:20,214.0759,5581.792,0.2783813,4.074441,0.0420957,4.950858,0.7776311,1185.872,3.850484,11.50162,6.86897,18.18396,0.0,6.0
16507,18/01/2019 05:40,132.1723,3510.405,1.041018,4.762698,0.04988801,3.631015,2.805786,1014.221,4.306872,11.43061,6.900001,17.45023,0.0,6.0
16508,18/01/2019 06:00,5.949203,157.8097,0.239079,5.550298,0.2214537,3.676281,2.712744,607.4743,4.48,11.32173,6.885428,17.27512,0.0,6.0
16509,18/01/2019 06:20,0.5586655,13.62174,0.0,5.682479,0.09855801,4.03101,1.239371,77.6292,4.48,11.3,6.860424,17.95649,0.0,6.0
16510,18/01/2019 06:40,0.0,0.0,0.0,5.629195,0.0,2.070178,0.01411025,0.0,4.48,11.3,6.867991,18.55953,0.0,6.0
16511,18/01/2019 07:00,0.1288455,3.235263,0.0,5.495139,0.0,0.03665784,0.09332008,0.0,4.48,11.3,6.866792,18.45327,0.0,6.0
16512,18/01/2019 07:20,0.0,0.0,0.0,5.261098,0.0,0.1470973,0.07081715,0.0,4.468671,11.25468,6.876152,18.52416,0.0,6.0
16513,18/01/2019 07:40,0.0,0.0,0.0,5.003659,0.0,0.2741197,0.0864661,0.0,3.856433,11.23189,6.869576,18.7292,0.0,6.0
16514,18/01/2019 08:00,0.629456,28.79062,0.0,4.761892,0.0,0.1076852,0.1989028,274.8882,3.506302,11.22361,6.88,18.68384,0.0,6.0
16515,18/01/2019 08:20,1.43152,76.63074,0.0,3.174063,0.02281002,5.380665,0.4887551,518.4942,3.499926,11.3,6.860476,17.33059,0.0,6.0
16516,18/01/2019 08:40,0.5263397,31.236,0.0,3.024424,0.01476085,5.579008,0.9434298,392.3406,3.5,11.3,6.86,17.4111,0.0,6.0
16517,18/01/2019 09:00,306.6302,22244.84,2.944654,3.499162,0.0,4.025259,1.107581,1416.244,4.010444,11.3,6.954152,18.04041,0.0,6.0
16518,18/01/2019 09:20,191.3347,12798.76,5.566944,4.249724,0.1141239,3.229589,1.962069,1779.586,4.689709,11.30234,6.932939,17.97829,0.001966582,6.0
16519,18/01/2019 09:40,10.72496,686.3702,5.138455,5.52689,0.4861036,3.364902,2.145372,1801.336,4.926459,11.4,6.932913,17.1801,0.02225169,6.0
16520,18/01/2019 10:00,4.105889,272.6365,2.85989,7.128706,0.1353833,3.713244,2.161932,1495.742,4.922257,11.4,6.860852,17.10556,0.04253021,6.0
16521,18/01/2019 10:20,2.376168,145.6449,0.6463999,8.913446,0.263169,3.787523,2.768051,1037.716,4.921264,11.4,6.798062,16.27094,0.03568074,6.0
16522,18/01/2019 10:40,0.2571815,13.57749,0.213218,9.890349,0.0,3.678724,1.536778,0.0,4.919999,11.4418,6.78,17.8934,0.0,6.0
16523,18/01/2019 11:00,0.7814432,36.43575,0.172396,10.04995,0.0,1.014327,0.2689425,0.0,4.919999,11.49793,6.794574,17.88498,0.0,6.0
16524,18/01/2019 11:20,0.4925327,24.89361,0.1394845,10.06483,0.0,0.07914267,0.7060725,0.0,4.919999,11.46432,6.780679,18.1088,0.0,6.0
16525,18/01/2019 11:40,0.0,0.0,0.0469185,10.00188,0.0,0.07170533,0.4533846,0.0,4.914951,11.5,6.788209,18.00566,0.0,6.0
16526,18/01/2019 12:00,0.0,0.0,0.0,9.854184,0.0,0.03,0.5385123,0.0,4.391047,11.5,6.788147,18.41849,0.0,6.0
16527,18/01/2019 12:20,0.500115,19.34833,0.0,9.533916,0.0,0.03174274,0.2089057,229.6502,3.599304,11.5,6.78,18.70402,0.000613883,6.0
16528,18/01/2019 12:40,306.9025,14589.78,2.311862,7.818372,0.0,1.536074,0.6194559,1627.834,4.034522,11.5,6.827836,18.55177,0.00014648,6.0
16529,18/01/2019 13:00,220.906,10888.33,4.940867,6.561015,0.003255,3.031238,1.941428,2928.418,4.72116,11.56476,6.922445,18.62161,0.001065653,6.0
16530,18/01/2019 13:20,5.960454,270.2324,3.544038,8.009031,0.1922163,3.202193,2.042471,2273.529,4.99743,11.64641,6.905518,17.60436,0.01161161,6.0
16531,18/01/2019 13:40,2.867532,103.6379,0.9804398,9.865248,0.09557826,3.50709,2.268298,1166.809,4.990366,11.7,6.825641,17.2951,0.008955698,6.0
16532,18/01/2019 14:00,0.2905551,6.071815,0.04339535,10.78733,0.0,3.478771,0.9769648,0.0,4.989999,11.7,6.795766,17.47396,0.0,6.0
16533,18/01/2019 14:20,0.3867217,12.39835,0.003474,10.89,0.0,0.1149156,0.04960518,0.0,4.989999,11.66381,6.809569,18.3,0.0,6.0
16534,18/01/2019 14:40,0.0,0.0,0.0,10.74651,0.0,0.04,0.08156164,0.0,4.989999,11.59596,6.809999,18.06741,0.0,6.0
16535,18/01/2019 15:00,0.1302059,4.620123,0.0,10.46282,0.0,0.04,0.067535,0.0,4.986373,11.50225,6.809999,18.42284,0.0,6.0
16536,18/01/2019 15:20,0.1287892,4.337518,0.0,10.13938,0.0,0.04,0.08904865,0.0,4.762704,11.5,6.809999,18.74364,0.0,6.0
16537,18/01/2019 15:40,0.0,0.0,0.0,9.822106,0.0,0.04,0.08722486,0.0,3.790295,11.5,6.809999,18.95782,0.0,6.0
16538,18/01/2019 16:00,2.13792,88.59804,0.0,8.19414,1.475629,3.80407,0.4325235,549.3276,3.504992,11.58141,6.810616,19.01144,0.0,6.0
16539,18/01/2019 16:20,283.6102,12394.91,0.810686,7.151756,0.152249,5.119625,0.4855059,1603.915,3.989331,11.6,6.828136,18.75197,0.0,6.0
16540,18/01/2019 16:40,176.2831,7650.987,3.577956,6.4409,0.00771375,3.514032,1.738981,3474.588,4.600933,11.60208,6.918456,19.072,0.0,6.0
16541,18/01/2019 17:00,5.22084,201.6198,2.144724,7.79142,0.31843,3.642917,2.069342,2401.02,4.799342,11.68082,6.908367,18.43936,0.0,6.0
16542,18/01/2019 17:20,1.257907,51.20592,0.1573343,9.461043,0.0387854,3.805641,1.928347,388.4291,4.800001,11.69287,6.866291,17.15407,0.0,6.0
16543,18/01/2019 17:40,0.12869,4.216231,0.0014955,9.679992,0.0,2.062777,0.1085022,0.0,4.800001,11.7,6.859063,18.23928,0.0,6.0
16544,18/01/2019 18:00,0.50061,17.7557,0.000380334,9.5646,0.0,0.03791232,0.07203373,0.0,4.800001,11.56249,6.87,18.33198,0.0,6.0
16545,18/01/2019 18:20,0.1212533,4.400605,0.0,9.315237,0.0,0.04919951,0.07219468,0.0,4.800001,11.5,6.87,18.37565,0.0,6.0
16546,18/01/2019 18:40,0.0,0.0,0.0,9.070916,0.0,0.05,0.07233651,0.0,4.744014,11.5,6.87,18.59158,0.0,6.0
16547,18/01/2019 19:00,0.0,0.0,0.0,8.784174,0.0,0.05,0.07228334,0.0,3.935528,11.5,6.87,18.73779,0.0,6.0
16548,18/01/2019 19:20,1.193434,45.91788,0.0,7.87204,0.06068505,1.128344,0.2879506,451.7167,3.5,11.55581,6.87,18.42847,0.0,6.0
16549,18/01/2019 19:40,1.32449,56.18471,0.0,6.080001,0.7088495,5.574588,0.7327452,394.8662,3.5,11.6,6.87,18.04184,0.0,6.0
16550,18/01/2019 20:00,303.341,12947.6,2.582948,5.64234,0.4946914,4.078435,0.5693737,1788.589,4.019403,11.6,6.940404,17.93753,0.0,6.0
16551,18/01/2019 20:20,170.5703,7318.858,4.274104,5.638547,0.0120065,3.175281,1.812662,3362.279,4.640881,11.6,6.960286,18.393,0.0,6.0
16552,18/01/2019 20:40,4.432593,145.7422,2.356377,7.142139,0.026197,3.536444,2.116255,2111.761,4.829917,11.64777,6.933414,17.49288,0.000105471,6.0
16553,18/01/2019 21:00,0.5007266,18.44602,0.442265,8.665462,0.0,3.782468,1.687114,334.0385,4.830001,11.7,6.879211,17.09048,6.546847e-05,6.0
16554,18/01/2019 21:20,0.2430398,10.31758,0.07404076,8.976923,0.0,2.989376,0.05670283,0.0,4.830001,11.7,6.87,17.92573,0.0,6.0
16555,18/01/2019 21:40,0.1225999,4.471544,0.0,8.889988,0.0,0.05,0.0659171,0.0,4.830001,11.56412,6.877614,17.75829,0.0,6.0
16556,18/01/2019 22:00,0.1289591,4.783809,0.0,8.661474,0.0,0.05128484,0.06719206,0.0,4.830001,11.5,6.8775,17.80075,0.0,6.0
16557,18/01/2019 22:20,0.0,0.0,0.0,8.286255,0.0,0.05,0.06864768,0.0,4.821094,11.5,6.888682,17.91454,0.0,6.0
16558,18/01/2019 22:40,0.3636133,13.26729,0.0,7.936614,0.0,0.05,0.07000001,0.0,4.819785,11.5,6.89,17.75561,0.0,6.0
16559,18/01/2019 23:00,0.0,0.0,0.0,7.731486,0.0,0.03663899,0.07212584,0.0,4.280065,11.5,6.89,18.09804,0.0,6.0
16560,18/01/2019 23:20,0.7598582,31.24229,0.0,7.016561,0.0,0.9821245,0.2077193,274.9319,3.544273,11.52623,6.89,18.83427,0.0,6.0
16561,18/01/2019 23:40,299.9572,13642.61,1.736547,4.439799,0.07111667,4.457391,0.4084145,1806.819,4.03144,11.62107,6.91199,18.39225,0.0,6.0
16562,19/01/2019 00:00,145.1205,6472.118,3.798017,4.383033,0.0710875,3.4738,1.668477,3897.808,4.589658,11.69909,6.974492,19.24871,0.0,6.0
16563,19/01/2019 00:20,5.392057,184.5805,2.257959,5.890832,0.05007187,3.684093,1.991226,2664.562,4.742729,11.7,6.978611,17.97571,0.0,6.0
16564,19/01/2019 00:40,1.02347,38.04003,0.3087975,7.474732,0.1232348,3.899009,2.927955,689.7894,4.739976,11.7,6.929008,17.36234,0.0,6.0
16565,19/01/2019 01:00,0.3770173,13.54327,0.0,7.871372,0.000724665,3.878718,0.8661426,0.0,4.739999,11.7,6.916211,18.47066,0.0,6.0
16566,19/01/2019 01:20,0.129214,4.466449,0.0,7.846628,0.0,0.2793304,0.1096179,0.0,4.739999,11.61867,6.924983,18.4451,0.0,6.0
16567,19/01/2019 01:40,0.2600292,11.51412,0.0,7.587247,0.0,0.05,0.1980284,0.0,4.739999,11.55702,6.910001,18.48976,0.0,6.0
16568,19/01/2019 02:00,0.0,0.0,0.0,7.388955,0.0,0.03620566,0.1126738,0.0,4.739999,11.53763,6.910001,18.44702,0.0,6.0
16569,19/01/2019 02:20,0.2598309,10.77307,0.0,7.120612,0.0,0.03,0.09038551,0.0,4.680123,11.5,6.923238,18.45842,0.0,6.0
16570,19/01/2019 02:40,0.0,0.0,0.0,6.878346,0.0,0.03,0.1243972,0.0,3.876193,11.5,6.917025,18.59905,0.0,6.0
16571,19/01/2019 03:00,1.286253,56.10106,0.0,5.460497,0.0,3.054697,0.3468831,526.5199,3.504711,11.56974,6.9165,18.58492,0.0,6.0
16572,19/01/2019 03:20,257.7258,13559.45,0.7061335,3.978397,0.02495306,4.627513,0.8159637,1724.645,3.943145,11.58302,6.934545,18.25121,0.0,6.0
16573,19/01/2019 03:40,106.2162,4251.952,3.205407,4.473048,0.1244768,3.786903,2.043762,2163.256,4.385938,11.5,6.97,18.80073,0.0,6.0
16574,19/01/2019 04:00,2.627855,79.36108,1.554745,5.966491,0.2798066,3.894591,2.368233,1443.988,4.510001,11.5,6.942413,20.25028,0.0,6.0
16575,19/01/2019 04:20,0.2004227,5.981927,0.06927239,7.203013,0.2874187,4.115262,2.139127,83.27001,4.510001,11.5,6.892423,20.71108,0.0,6.0
16576,19/01/2019 04:40,0.2594481,7.010987,0.0,7.260001,1.412124,2.341899,0.05520015,0.0,4.506122,11.49996,6.896992,20.69856,0.0,6.0
16577,19/01/2019 05:00,0.1292281,3.78,0.0,7.090354,0.0,0.05,0.288652,0.0,4.5,11.34238,6.896207,20.57286,0.0,6.0
16578,19/01/2019 05:20,0.1292425,3.505138,0.0,6.793599,0.0,0.04247767,0.1580221,0.0,4.5,11.31445,6.89,20.46268,0.0,6.0
16579,19/01/2019 05:40,0.0,0.0,0.0,6.546968,0.0,0.04,0.1133288,0.0,4.282163,11.3,6.89,20.7167,0.0,6.0
16580,19/01/2019 06:00,0.7734374,19.04961,0.0,6.296959,0.0,0.04,0.2145676,274.6472,3.559834,11.32224,6.89,20.72805,0.0,6.0
16581,19/01/2019 06:20,1.162014,30.28202,0.0,4.342505,0.1227257,5.084045,0.5641066,475.3194,3.5,11.5,6.89,20.73336,0.0,6.0
16582,19/01/2019 06:40,1.461425,45.485,0.0,4.086369,0.2829457,5.529165,0.9172814,390.949,3.5,11.5,6.89,20.72313,0.0,6.0
16583,19/01/2019 07:00,170.3657,6283.433,1.519341,4.21121,0.0,4.341006,1.071429,1307.212,3.777007,11.39784,6.877814,20.72749,0.0,6.0
16584,19/01/2019 07:20,151.2402,5037.042,1.707808,4.940801,0.03203169,3.842759,2.447828,1014.221,4.252756,11.3,6.913255,20.63127,0.0,6.0
16585,19/01/2019 07:40,1.729054,49.97215,1.048647,5.827142,0.08969732,3.667824,2.594986,724.2814,4.410001,11.21973,6.909243,20.72096,0.0,6.0
16586,19/01/2019 08:00,1.656472,57.38747,0.04971066,6.260001,0.0,4.18265,1.435507,75.39989,4.410001,11.2,6.87,20.73348,0.0,6.0
16587,19/01/2019 08:20,0.4042911,13.51257,0.0,6.038259,0.0,3.282314,0.03974076,0.0,4.410001,11.2,6.87,20.73216,0.0,6.0
16588,19/01/2019 08:40,0.1285624,4.738595,0.0,5.995486,0.0,0.05682199,0.08338251,0.0,4.407139,11.11692,6.876938,20.73301,0.0,6.0
16589,19/01/2019 09:00,0.0,0.0,0.0,5.760845,0.0,0.1351089,0.07124318,0.0,4.400001,11.1,6.876615,20.73413,0.0,6.0
16590,19/01/2019 09:20,0.0,0.0,0.0,5.433254,0.0,0.04969735,0.09180684,0.0,3.936262,11.11759,6.886531,20.73989,0.0,6.0
16591,19/01/2019 09:40,0.7660168,37.93143,0.00189825,5.164315,0.0,0.04,0.1155195,248.3436,3.512292,11.14329,6.89,20.73563,0.0,6.0
16592,19/01/2019 10:00,0.954694,50.0512,0.0,3.945714,0.0,3.653519,0.5953378,394.6768,3.5,11.2,6.876482,20.73099,0.0,6.0
16593,19/01/2019 10:20,1.666876,102.5122,0.0,3.489008,0.01286865,5.468133,1.019187,455.1657,3.5,11.2,6.87,20.72959,0.0,6.0
16594,19/01/2019 10:40,315.5075,24354.97,2.248377,3.577232,0.0,4.501245,0.854492,1392.7,4.058604,11.2,6.900756,20.71888,0.0,6.0
16595,19/01/2019 11:00,186.2767,14838.53,5.554229,4.360701,0.11645,3.314543,1.992991,2141.225,4.717633,11.2,6.960673,20.70935,0.0,6.0
16596,19/01/2019 11:20,2.827219,205.1826,5.184391,5.869992,0.2398771,3.47197,2.006057,1954.68,4.911516,11.23182,6.955729,20.7033,0.0,6.0
16597,19/01/2019 11:40,3.161412,217.6296,2.923029,7.618165,0.3961477,3.727811,2.132612,1587.384,4.911841,11.3,6.873194,20.70269,0.0,6.0
16598,19/01/2019 12:00,1.685397,108.6108,0.8904542,9.306932,0.4132777,3.799875,1.560191,481.0265,4.911141,11.3,6.836684,20.70304,0.0,6.0
16599,19/01/2019 12:20,0.1287325,5.878247,0.2825795,10.12428,0.09582135,3.032229,0.017597,0.0,4.910001,11.3,6.812653,20.68973,0.0,6.0
16600,19/01/2019 12:40,0.4174207,18.38453,0.2203065,10.06936,0.0,0.04,0.02863317,0.0,4.910001,11.3,6.809999,20.68545,0.0,6.0
16601,19/01/2019 13:00,0.2282109,10.5168,0.1720022,9.912549,0.0,0.04,0.04940733,0.0,4.910001,11.3,6.809999,20.67286,0.0,6.0
16602,19/01/2019 13:20,0.0,0.0,0.09384702,9.761292,0.0,0.04,0.0655485,0.0,4.792832,11.3,6.809999,17.28972,0.0,6.0
16603,19/01/2019 13:40,0.0,0.0,0.05099401,9.546272,0.0,0.04,0.0900782,0.0,3.919447,11.3,6.809999,17.86043,0.0,6.0
16604,19/01/2019 14:00,1.18531,54.63852,0.06127951,9.183766,0.0,1.5445,0.3132034,439.1794,3.5,11.3,6.809999,18.15358,0.001334636,6.0
16605,19/01/2019 14:20,294.172,14086.57,2.061301,6.865995,0.02202598,3.744798,0.6065494,2044.549,4.05841,11.38859,6.863981,18.39158,4.105217e-05,6.0
16606,19/01/2019 14:40,155.4877,7853.083,4.587767,6.38776,0.1561734,3.509318,1.796677,3350.059,4.59639,11.5,6.906145,18.52283,0.000608188,6.0
16607,19/01/2019 15:00,3.269781,132.9494,2.77718,7.936734,0.1831068,3.746037,1.976186,2577.891,4.760001,11.5,6.903001,17.7457,0.00311597,6.0
16608,19/01/2019 15:20,2.261183,105.1471,0.5410357,9.785224,2.759502,3.929161,2.130075,773.5089,4.759917,11.5,6.871535,17.34192,0.001224046,6.0
16609,19/01/2019 15:40,0.1288175,5.59818,0.115441,10.42241,0.1032735,3.834399,0.7584282,0.0,4.760001,11.5,6.862199,18.30721,0.0,6.0
16610,19/01/2019 16:00,0.378335,16.44907,0.057227,10.35326,0.0,1.26332,0.07687692,0.0,4.760001,11.5,6.863351,18.62335,0.0,6.0
16611,19/01/2019 16:20,0.1394424,5.218902,0.0,10.19909,0.0,0.05,0.1183906,0.0,4.760001,11.41465,6.86903,18.63124,0.0,6.0
16612,19/01/2019 16:40,0.2502037,10.61883,0.0,9.902848,0.0,0.05,0.07065125,0.0,4.757961,11.4,6.869386,18.59526,0.0,6.0
16613,19/01/2019 17:00,0.2597459,9.750494,0.0,9.666667,0.0,0.05,0.07000001,0.0,4.715142,11.4,6.856768,18.46767,0.0,6.0
16614,19/01/2019 17:20,0.0,0.0,0.0,9.360585,0.0,0.05,0.08223352,0.0,3.990458,11.4,6.868146,18.5132,0.0,6.0
16615,19/01/2019 17:40,1.187618,48.58131,0.0,8.228871,0.3915938,2.312092,0.283192,351.4193,3.5,11.44215,6.87,18.65045,0.0,6.0
16616,19/01/2019 18:00,290.7914,13476.56,2.677723,5.849598,0.3678438,4.19885,0.5656971,2044.448,4.056214,11.5,6.896397,19.38442,0.0,6.0
16617,19/01/2019 18:20,150.3293,7144.554,2.784144,6.167715,0.1541725,3.90372,1.752547,3497.015,4.595667,11.5,6.916322,18.55117,0.0,6.0
16618,19/01/2019 18:40,3.897738,159.8604,1.929544,7.474025,0.06784401,3.716557,2.259872,2032.127,4.739942,11.5,6.929594,17.42973,0.0,6.0
16619,19/01/2019 19:00,1.137215,48.19594,0.2873941,8.830268,0.0,3.938578,2.451549,369.5972,4.739999,11.5,6.900001,16.84774,0.0,6.0
16620,19/01/2019 19:20,0.2510183,9.250815,0.07796027,9.097425,0.0,3.242067,0.3227993,0.0,4.739999,11.5,6.900001,17.86402,0.0,6.0
16621,19/01/2019 19:40,0.2583575,9.81826,0.0,9.076613,0.0,0.05,0.1186761,0.0,4.739999,11.43242,6.900001,18.21804,0.0,6.0
16622,19/01/2019 20:00,0.1306165,5.009957,0.0,8.832769,0.0,0.05,0.1866829,0.0,4.739999,11.33459,6.900001,18.00719,0.0,6.0
16623,19/01/2019 20:20,0.0,0.0,0.0,8.61996,0.0,0.05,0.1048494,0.0,4.730629,11.3284,6.900001,18.33896,0.0,6.0
16624,19/01/2019 20:40,0.0,0.0,0.0,8.327699,0.0,0.05,0.1318087,0.0,4.407753,11.39298,6.900001,18.58496,0.0,6.0
16625,19/01/2019 21:00,0.4362625,19.93109,0.0,7.968718,0.0,0.05,0.1661119,243.4738,3.591698,11.4059,6.900001,18.49574,0.0,6.0
16626,19/01/2019 21:20,1.540474,66.35172,0.0,5.694705,0.02869458,5.111428,0.5135835,391.407,3.5,11.5,6.900001,17.64793,0.0,6.0
16627,19/01/2019 21:40,262.2916,13163.29,1.489879,4.796005,0.009974735,4.813962,0.4945038,2048.329,3.96191,11.5,6.915693,18.09358,0.0,6.0
16628,19/01/2019 22:00,127.3718,6365.875,3.636905,4.694118,0.00537383,3.744141,1.564155,3985.673,4.451969,11.53965,6.953148,20.34253,0.0,6.0
16629,19/01/2019 22:20,2.502786,99.91608,1.935681,6.360178,0.2605344,4.040441,2.000675,2617.836,4.57857,11.6,6.955157,20.62321,0.0,6.0
16630,19/01/2019 22:40,1.889458,76.83736,0.2399518,7.88953,0.3847838,4.13037,1.583446,505.0739,4.579598,11.6,6.929999,20.65141,0.0,6.0
16631,19/01/2019 23:00,0.508123,19.13343,0.09540492,7.941978,0.01380635,4.065729,0.03660264,0.0,4.580001,11.6,6.929999,20.64444,0.0,6.0
16632,19/01/2019 23:20,0.0,0.0,0.07802401,7.914079,0.0,0.4156042,0.03201333,0.0,4.580001,11.53839,6.929999,20.64256,0.0,6.0
16633,19/01/2019 23:40,0.257663,9.154322,0.0,7.603897,0.0,0.05,0.04495833,0.0,4.57712,11.5,6.929999,20.64311,0.0,6.0
16634,20/01/2019 00:00,0.1285058,4.689795,0.0,7.298311,0.0,0.05,0.05999999,0.0,4.56237,11.45928,6.929999,20.64055,0.0,6.0
16635,20/01/2019 00:20,0.08772,2.912847,0.0,7.05233,0.0,0.05,0.06897043,0.0,4.086966,11.49288,6.929999,20.63575,0.0,6.0
16636,20/01/2019 00:40,1.007804,35.67676,0.0,6.054249,0.1326822,2.208337,0.2386998,274.7578,3.50526,11.49455,6.929999,20.63424,0.0,6.0
16637,20/01/2019 01:00,1.399164,47.49336,0.0,4.45193,0.131627,5.616989,0.6029418,549.4487,3.4997,11.50118,6.929999,20.64534,0.0,6.0
16638,20/01/2019 01:20,188.5453,8751.065,1.77005,4.153659,0.006882,3.989742,0.7630526,1828.71,3.841529,11.5,6.95619,20.65163,0.0,6.0
16639,20/01/2019 01:40,143.8488,7003.759,2.674209,4.681312,0.0410351,3.85122,2.076865,2296.671,4.289058,11.5,6.932233,20.54381,0.0,6.0
16640,20/01/2019 02:00,3.77526,167.1166,1.650757,5.908572,0.0518494,3.903852,2.396224,1519.757,4.42895,11.5,6.949998,20.64551,0.0,6.0
16641,20/01/2019 02:20,0.2105,9.247889,0.1710059,7.055062,0.002969335,4.215765,1.576163,114.9772,4.43,11.5,6.922761,20.66366,0.0,6.0
16642,20/01/2019 02:40,0.128874,5.652768,0.0,7.080001,0.0,2.51937,0.02628258,0.0,4.43,11.5,6.919999,20.66209,0.0,6.0
16643,20/01/2019 03:00,0.2581875,11.90439,0.0,6.875577,0.0,0.05,0.1013521,0.0,4.43,11.48346,6.919999,20.56863,0.0,6.0
16644,20/01/2019 03:20,0.0,0.0,0.0,6.619686,0.0,0.07663558,0.08836547,0.0,4.424472,11.465,6.919999,20.63943,0.0,6.0
16645,20/01/2019 03:40,0.0,0.0,0.0,6.314019,0.0,0.04,0.07318734,0.0,4.298697,11.40463,6.919999,20.66885,0.0,6.0
16646,20/01/2019 04:00,0.388565,14.96604,0.0,6.077395,0.0,0.04,0.1217718,230.5987,3.599851,11.41219,6.919999,20.67775,0.0,6.0
16647,20/01/2019 04:20,1.382154,52.63222,0.0,4.161272,0.5086434,5.202607,0.5632325,389.896,3.499877,11.5,6.919999,20.67221,0.0,6.0
16648,20/01/2019 04:40,1.640677,51.68439,0.0,3.81,0.4271047,5.708014,0.8087946,476.2697,3.50039,11.5,6.919999,20.67695,0.0,6.0
16649,20/01/2019 05:00,174.5595,7399.315,1.772013,3.854306,0.3560006,4.638213,0.9475673,1439.424,3.805401,11.49173,6.90027,20.68068,0.0,6.0
16650,20/01/2019 05:20,96.25233,4109.804,3.085935,4.676147,0.01272708,3.392038,2.344954,1407.165,4.180402,11.4,6.93451,20.6092,0.0,6.0
16651,20/01/2019 05:40,1.736862,62.17366,1.228559,5.772761,0.001743585,4.095925,2.480977,625.1713,4.252355,11.31645,6.923692,20.65148,0.0,6.0
16652,20/01/2019 06:00,0.2575641,8.376428,0.07531335,6.13964,0.000352,4.397142,0.123707,0.0,4.25,11.3,6.900001,20.67939,0.0,6.0
16653,20/01/2019 06:20,0.1226533,4.093355,0.0,6.000653,0.0,0.6974935,0.03,0.0,4.25,11.3,6.900001,20.67965,0.0,6.0
16654,20/01/2019 06:40,0.0,0.0,0.0,5.8138,0.0,0.05,0.04448483,0.0,4.208208,11.20238,6.900001,20.67648,0.0,6.0
16655,20/01/2019 07:00,0.0,0.0,0.0,5.494647,0.0,0.05,0.06961851,0.0,3.918101,11.2,6.900001,20.67507,0.0,6.0
16656,20/01/2019 07:20,0.2569263,7.845948,0.01420425,5.228698,0.0,0.05,0.07000001,21.07698,3.572417,11.2,6.900001,20.67014,0.0,6.0
16657,20/01/2019 07:40,1.639559,53.73779,0.05332201,4.34921,0.002138415,2.285753,0.5560736,527.1592,3.499949,11.29952,6.900001,20.66927,0.0,6.0
