,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
16658,20/01/2019 08:00,197.1245,7908.973,1.823946,3.657793,0.0,4.198108,0.6920202,1185.678,3.771743,11.29167,6.900001,20.67196,0.0,6.0
16659,20/01/2019 08:20,184.9677,7674.873,3.329142,4.266341,0.1408,3.39325,2.195465,1371.68,4.380679,11.2,6.903152,20.67366,0.0,6.0
16660,20/01/2019 08:40,7.897312,314.4731,1.911687,5.358525,0.001866665,3.572418,2.324258,1178.562,4.590699,11.14057,6.911851,20.69364,0.0,6.0
16661,20/01/2019 09:00,1.389693,51.56184,0.206045,6.251108,0.0,3.956274,3.208616,369.6612,4.589999,11.1,6.886884,20.69325,0.0,6.0
16662,20/01/2019 09:20,0.1291859,4.76337,0.0,6.449998,0.0,3.346947,1.024369,0.0,4.589999,11.1,6.88,20.69064,0.0,6.0
16663,20/01/2019 09:40,0.0,0.0,0.0,6.450949,0.0,0.05,0.4618137,0.0,4.589999,11.07059,6.88,20.68509,0.0,6.0
16664,20/01/2019 10:00,0.2506625,13.81783,0.0,6.375301,0.0,0.05728483,0.564261,0.0,4.589999,11.00008,6.88,20.67241,0.0,6.0
16665,20/01/2019 10:20,0.128676,7.840258,0.0,6.21243,0.0,0.04320001,0.3151096,0.0,4.52274,11.09898,6.8622,20.51054,0.0,6.0
16666,20/01/2019 10:40,0.0,0.0,0.0,6.011155,0.0,0.04,0.4250244,0.0,3.825808,11.1,6.860855,20.63362,0.0,6.0
16667,20/01/2019 11:00,1.401698,93.17265,0.06161051,4.886815,0.04484652,3.527864,0.5044545,548.8711,3.493254,11.17425,6.872968,20.55459,0.0,6.0
16668,20/01/2019 11:20,1.159256,83.01616,0.009300751,4.276353,0.07227375,5.637539,0.8294103,443.797,3.490375,11.2,6.88,20.4477,0.0,6.0
16669,20/01/2019 11:40,318.4032,26118.58,3.015356,4.243005,0.2308342,4.690835,0.8937818,1481.734,4.020353,11.2,6.894717,20.18286,0.0,6.0
16670,20/01/2019 12:00,178.5878,14483.88,7.79588,4.641478,0.0,3.431881,1.998318,2519.665,4.689642,11.23234,6.931432,18.02102,0.001651842,6.0
16671,20/01/2019 12:20,8.101048,599.465,6.858531,6.042195,0.145714,3.520963,1.985915,2226.211,4.909076,11.3,6.93547,17.32575,0.01994987,6.0
16672,20/01/2019 12:40,2.397311,153.4886,4.432649,7.967947,0.3216096,3.718312,2.177783,1769.722,4.910001,11.3,6.902338,16.81977,0.04775223,6.0
16673,20/01/2019 13:00,2.626251,162.2056,2.14869,9.657845,0.2172613,3.798793,2.220981,1472.026,4.909143,11.3,6.877389,16.50894,0.05719628,6.0
16674,20/01/2019 13:20,0.0,0.0,0.4289287,11.33421,0.0780725,3.796741,1.127155,144.976,4.910001,11.3,6.849921,17.36757,0.005436716,6.0
16675,20/01/2019 13:40,0.2577625,13.73314,0.1077835,11.73,0.0,2.287407,0.01306984,0.0,4.904528,11.3,6.823566,18.35427,0.0,6.0
16676,20/01/2019 14:00,0.1289591,6.169879,0.0,11.5874,0.0,0.05,0.04918301,0.0,4.900001,11.3,6.809999,18.44807,0.0,6.0
16677,20/01/2019 14:20,0.0,0.0,0.01650975,11.40435,0.0,0.05,0.05338075,0.0,4.900001,11.3,6.811852,18.58348,0.0,6.0
16678,20/01/2019 14:40,0.0,0.0,0.09000002,11.23,0.0,0.05,0.1269467,0.0,4.621714,11.3,6.817264,18.64105,0.0,6.0
16679,20/01/2019 15:00,0.0986,5.049603,0.09000002,11.11352,0.0,0.05,0.08602527,0.0,3.700072,11.3,6.830001,18.89964,0.0,6.0
16680,20/01/2019 15:20,258.2312,14426.76,2.293966,8.976188,0.0,3.301914,0.3797335,1553.871,3.94643,11.39678,6.831633,19.26777,0.000827698,6.0
16681,20/01/2019 15:40,160.1352,9195.857,6.217396,6.954361,0.006252165,3.39444,1.742234,3553.863,4.481536,11.50536,6.8628,19.23298,0.0,6.0
16682,20/01/2019 16:00,5.258023,274.6843,4.255595,8.584296,0.1943689,3.754446,1.875713,3268.037,4.690001,11.6,6.89,18.73635,0.004315028,6.0
16683,20/01/2019 16:20,1.883968,99.29663,1.559379,10.61097,1.674701,3.980891,2.133155,1500.155,4.690001,11.6,6.872903,17.72573,0.008309757,6.0
16684,20/01/2019 16:40,1.905416,88.19838,0.191762,12.04396,2.183387,3.971153,1.626411,313.7573,4.68052,11.6,6.87,17.06106,0.001688166,6.0
16685,20/01/2019 17:00,0.128931,5.648959,0.1144025,12.17,1.170898,1.583153,0.06273107,0.0,4.68,11.6,6.87,18.39298,0.0,6.0
16686,20/01/2019 17:20,0.0,0.0,0.01299825,12.04126,0.0,0.05999999,0.08097724,0.0,4.68,11.52289,6.853003,18.29313,0.0,6.0
16687,20/01/2019 17:40,0.6391656,28.45003,0.0,11.76754,0.0,0.05999999,0.08063267,0.0,4.68,11.5,6.849999,18.35265,0.0,6.0
16688,20/01/2019 18:00,0.0,0.0,0.0,11.4578,0.0,0.05999999,0.07376084,0.0,4.638381,11.5,6.849999,18.54424,0.0,6.0
16689,20/01/2019 18:20,0.0,0.0,0.003075,11.24058,0.0,0.06136991,0.09466617,0.0,3.868402,11.5,6.867113,18.7343,0.0,6.0
16690,20/01/2019 18:40,2.141234,84.43008,0.028434,10.32127,0.1050142,2.050174,0.3624272,547.1918,3.5,11.55331,6.87,18.39657,0.0,6.0
16691,20/01/2019 19:00,285.0682,15863.52,2.751407,7.654989,0.0,4.289757,0.5413984,1604.746,3.977696,11.62837,6.882109,18.35896,0.0,6.0
16692,20/01/2019 19:20,163.783,9585.268,5.124066,7.063635,0.09016534,3.324425,1.678177,3791.596,4.576738,11.7,6.908837,19.00446,0.000105979,6.0
16693,20/01/2019 19:40,4.733106,235.8266,3.662767,8.564501,0.2219226,3.606459,1.915778,2825.961,4.763062,11.7,6.922888,18.33077,0.002998747,6.0
16694,20/01/2019 20:00,3.386853,158.5539,0.8285371,10.67459,0.1519267,3.943443,2.227111,995.2321,4.760001,11.72621,6.898244,17.51131,0.001722899,6.0
16695,20/01/2019 20:20,0.3873309,17.83725,0.1644287,11.41854,0.3289514,3.731349,0.8511818,4.265965,4.760001,11.79285,6.891367,17.58625,5.387031e-06,6.0
16696,20/01/2019 20:40,0.5007409,23.19522,0.06971001,11.36175,0.0,1.365086,0.02157466,0.0,4.760001,11.76954,6.89,18.32391,0.0,6.0
16697,20/01/2019 21:00,0.1291008,5.55104,0.0,11.24991,0.0,0.05,0.0554775,0.0,4.760001,11.7,6.89,18.09649,0.0,6.0
16698,20/01/2019 21:20,0.3864948,20.22297,0.0,10.98609,0.0,0.05018184,0.05683266,0.0,4.760001,11.7,6.889897,18.41029,0.0,6.0
16699,20/01/2019 21:40,0.0,0.0,0.0,10.6919,0.0,0.05016934,0.06182384,0.0,4.507941,11.7,6.89,18.58342,0.0,6.0
16700,20/01/2019 22:00,0.079365,0.6719365,0.05447401,10.37972,0.0,0.05,0.07479531,119.8268,3.637967,11.7,6.89,18.59181,8.113922e-10,6.0
16701,20/01/2019 22:20,1.686164,82.74017,0.09021927,8.247679,0.1139363,4.853164,0.51827,429.961,3.5,11.7,6.89,17.91959,0.0,6.0
16702,20/01/2019 22:40,246.834,13399.7,1.65995,7.005594,7.6e-05,4.935632,0.4160675,1734.892,3.903218,11.77193,6.900657,17.74785,0.0,6.0
16703,20/01/2019 23:00,142.1626,7673.423,4.06004,6.448603,0.755241,3.743607,1.553519,3982.618,4.415624,11.81879,6.931672,19.28034,0.0,6.0
16704,20/01/2019 23:20,4.718422,212.1763,2.461297,8.105191,0.228944,3.916379,1.904752,2909.069,4.592735,11.9,6.937892,19.01722,0.0,6.0
16705,20/01/2019 23:40,1.823639,86.64058,0.3040514,9.919057,0.2559617,4.130819,1.850352,432.5231,4.589999,11.9,6.919999,17.73447,0.0,6.0
16706,21/01/2019 00:00,0.2582725,10.58958,0.09000002,10.0949,0.0132809,3.28685,0.08908845,0.0,4.589999,11.9,6.908056,18.35006,0.0,6.0
16707,21/01/2019 00:20,0.2577628,11.6182,0.013008,10.0529,0.0,0.4243903,0.06901024,0.0,4.589999,11.8324,6.917089,18.38845,0.0,6.0
16708,21/01/2019 00:40,0.1303191,5.824848,0.0,9.680345,0.0,0.06014699,0.05844925,0.0,4.589999,11.8,6.919999,18.5048,0.0,6.0
16709,21/01/2019 01:00,0.0,0.0,0.0,9.402239,0.0,0.05999999,0.06391867,0.0,4.503072,11.8,6.919999,18.71439,0.0,6.0
16710,21/01/2019 01:20,0.0,0.0,0.00209925,9.202147,0.0,0.06015015,0.08034842,0.0,3.725786,11.8,6.919999,18.60745,0.0,6.0
16711,21/01/2019 01:40,1.517933,85.46901,0.03198525,8.026922,0.6756471,1.974154,0.4611267,549.1365,3.492503,11.87811,6.919999,18.43452,0.0,6.0
16712,21/01/2019 02:00,1.509417,86.6673,0.035529,6.520853,0.8261048,5.62307,0.6088675,548.5685,3.496902,11.9,6.919999,18.35937,0.0,6.0
16713,21/01/2019 02:20,162.2246,9706.83,2.875246,5.878025,0.06828675,4.077767,0.6473902,1491.844,3.752451,11.9,6.948562,18.42043,0.0,6.0
16714,21/01/2019 02:40,111.1076,6591.875,4.329418,6.090345,0.1486739,3.780207,1.928346,2584.392,4.143504,11.9,6.947104,18.44589,0.0,6.0
16715,21/01/2019 03:00,3.10262,133.3741,2.336049,7.642443,0.0,4.069157,2.254951,1552.926,4.270157,11.9,6.941838,17.44825,0.0,6.0
16716,21/01/2019 03:20,0.9029266,38.36256,0.2336548,9.126758,0.01523677,4.471935,1.957414,169.0347,4.269651,11.9,6.91244,17.4178,0.0,6.0
16717,21/01/2019 03:40,0.1313108,5.189919,0.0,9.270002,0.2385575,2.892948,0.04962854,0.0,4.27,11.9,6.897067,18.35462,0.0,6.0
16718,21/01/2019 04:00,0.1289875,4.735363,0.0,9.095026,0.0,0.05999999,0.05821533,0.0,4.27,11.82232,6.910001,18.46303,0.0,6.0
16719,21/01/2019 04:20,0.0,0.0,0.0,8.74617,0.0,0.05999999,0.08196659,0.0,4.155681,11.8,6.910001,18.46573,0.0,6.0
16720,21/01/2019 04:40,0.0,0.0,0.0,8.377488,0.0,0.06016599,0.08811223,0.0,3.693561,11.8,6.910001,18.54512,0.0,6.0
16721,21/01/2019 05:00,2.138232,80.59872,0.00492825,7.076864,0.002021415,3.423679,0.457037,548.4165,3.51,11.8,6.910001,18.41199,0.0,6.0
16722,21/01/2019 05:20,1.70386,55.98008,0.0,6.276632,1.649633,5.693985,0.6391386,543.6749,3.509915,11.8,6.910001,18.53481,0.0,6.0
16723,21/01/2019 05:40,0.7905598,25.71491,0.0,6.284461,1.196275,5.628293,0.8521579,412.8276,3.51,11.8,6.910001,18.2013,0.0,6.0
16724,21/01/2019 06:00,149.3029,5748.219,1.594571,6.065906,0.0,4.697423,1.070533,1346.805,3.756148,11.8,6.891843,18.61856,0.0,6.0
16725,21/01/2019 06:20,126.4527,4897.65,2.462953,6.504196,0.002776581,3.693647,2.369581,1169.029,4.149549,11.7634,6.91817,17.29764,0.0,6.0
16726,21/01/2019 06:40,1.597431,54.63659,0.6752118,7.677684,0.0,4.166773,2.557065,858.9128,4.289788,11.7,6.900001,17.4655,0.0,6.0
16727,21/01/2019 07:00,0.0,0.0,0.05529065,8.182453,0.00647325,4.257442,0.3675583,0.0,4.29,11.7,6.887933,18.19917,0.0,6.0
16728,21/01/2019 07:20,0.2512257,9.392114,0.0,8.143534,0.0,0.6790735,0.02531916,0.0,4.29,11.66789,6.896638,18.41052,0.0,6.0
16729,21/01/2019 07:40,0.1288317,6.103117,0.0,7.878774,0.0,0.06283405,0.04160001,0.0,4.29,11.5,6.899786,18.51244,0.0,6.0
16730,21/01/2019 08:00,0.0,0.0,0.0,7.59909,0.0,0.2020437,0.05718333,0.0,4.288291,11.5,6.900001,18.73849,0.0,6.0
16731,21/01/2019 08:20,0.0,0.0,0.000265334,7.346511,0.0,0.1002717,0.07540809,0.0,4.026855,11.5,6.900001,18.71553,0.0,6.0
16732,21/01/2019 08:40,1.142014,102.7671,0.1253776,6.507474,0.011634,1.957958,0.2646815,278.7594,3.501254,11.59372,6.900001,17.64729,0.0,6.0
16733,21/01/2019 09:00,1.638592,141.4643,0.138278,5.363819,0.0329175,5.639676,0.6664798,544.5363,3.5,11.7,6.900001,17.61939,0.0,6.0
16734,21/01/2019 09:20,1.388034,126.6937,0.02243175,5.37333,0.0278079,5.574769,0.9066423,547.888,3.499974,11.7,6.900001,17.31145,0.0,6.0
16735,21/01/2019 09:40,291.6391,31427.35,2.917207,5.282015,0.0,4.95461,0.8682038,1652.749,4.038603,11.7,6.910201,18.09879,0.0,6.0
16736,21/01/2019 10:00,159.0981,16263.41,8.835258,5.595302,0.07922499,3.540442,1.939272,2309.248,4.591127,11.7,6.941746,18.60198,0.003986687,6.0
16737,21/01/2019 10:20,3.300079,281.2638,7.518481,7.254857,0.06738985,3.697889,1.989991,2116.895,4.765828,11.71001,6.930847,17.94057,0.04132728,6.0
16738,21/01/2019 10:40,3.593534,304.9321,4.867883,9.357979,0.09817399,3.912188,2.174481,1881.216,4.75965,11.8,6.893402,17.18918,0.08258398,6.0
16739,21/01/2019 11:00,3.454719,293.7468,2.560096,11.09995,1.42479,3.948632,2.15154,1632.802,4.759775,11.8,6.862653,17.10061,0.08974174,6.0
16740,21/01/2019 11:20,0.2344935,13.26306,0.6429799,12.92573,2.493799,3.930383,1.336849,311.4841,4.75996,11.8,6.832007,17.20121,0.01775453,6.0
16741,21/01/2019 11:40,0.3886201,30.32938,0.2050185,13.53744,0.8348106,2.591217,0.012186,0.0,4.760001,11.8,6.809999,18.55843,0.0,6.0
16742,21/01/2019 12:00,0.0,0.0,0.1277025,13.42618,0.0,0.07000001,0.04524592,0.0,4.760001,11.8,6.798585,18.68085,0.0,6.0
16743,21/01/2019 12:20,0.8907741,73.28519,0.1466436,13.2702,0.0,0.0772635,0.06425841,0.0,4.760001,11.8,6.79,18.79142,0.0,6.0
16744,21/01/2019 12:40,0.0,0.0,0.179034,13.1336,0.0,0.07310058,0.1048249,0.0,4.670224,11.8,6.796248,18.65857,0.0,6.0
16745,21/01/2019 13:00,0.0,0.0,0.22,12.9179,0.0,0.05999999,0.08071724,0.0,3.828685,11.8,6.798836,18.94819,0.0,6.0
16746,21/01/2019 13:20,273.9319,24651.96,6.549085,9.347212,0.03834785,2.790902,0.5392228,1682.958,3.985467,11.85728,6.86794,18.83199,0.01721912,6.0
16747,21/01/2019 13:40,133.0215,11971.94,7.082707,9.163308,0.0,3.949955,1.831879,3140.813,4.484845,11.96548,6.876311,18.69154,0.004404204,6.0
16748,21/01/2019 14:00,3.542235,258.0326,5.774127,10.5868,1.728026,3.860067,1.948267,2665.266,4.64,12.0,6.878709,18.30968,0.02538544,6.0
16749,21/01/2019 14:20,2.253902,153.1435,3.065778,12.53965,2.883208,4.059874,1.966403,1810.735,4.64,12.0,6.852407,17.5093,0.05064734,6.0
16750,21/01/2019 14:40,1.035924,62.08981,0.8117075,14.45885,1.585533,4.057815,2.22881,921.7034,4.639536,12.0,6.823705,16.81537,0.02944219,6.0
16751,21/01/2019 15:00,0.2457635,16.8856,0.2614202,15.32341,2.036368,3.975558,0.5253623,0.0,4.63,12.0,6.809999,17.75866,0.0,6.0
16752,21/01/2019 15:20,0.01178665,0.1491398,0.1548327,15.37288,0.4375635,0.7779501,0.0500619,0.0,4.63,11.96244,6.809999,18.14708,0.0,6.0
16753,21/01/2019 15:40,0.0,0.0,0.09595133,15.1942,0.0,0.07790963,0.09384932,0.0,4.63,11.85676,6.809999,18.19023,0.0,6.0
16754,21/01/2019 16:00,0.0,0.0,0.07906266,14.96441,0.0,0.05999999,0.06921934,0.0,4.629601,11.8,6.809999,18.3304,0.0,6.0
16755,21/01/2019 16:20,0.0,0.0,0.1445238,14.76319,0.0,0.06038943,0.07000001,0.0,4.181937,11.8,6.809999,18.39961,0.0,6.0
16756,21/01/2019 16:40,1.134632,76.06837,0.228033,13.80989,0.2712328,1.717169,0.270934,274.5884,3.515502,11.82887,6.810364,18.41774,0.002053918,6.0
16757,21/01/2019 17:00,256.541,18923.61,4.940767,10.37454,0.016758,4.306632,0.43561,1739.643,3.970328,11.91114,6.853395,18.12712,0.000821891,6.0
16758,21/01/2019 17:20,150.6034,10388.52,7.63367,9.570806,0.3118724,3.649416,1.73937,3388.785,4.46239,12.0,6.906103,18.99924,0.001816814,6.0
16759,21/01/2019 17:40,2.819444,150.2204,5.948174,11.16847,1.527107,3.794573,1.926637,2657.399,4.634876,12.0,6.91427,18.38947,0.0365884,6.0
16760,21/01/2019 18:00,2.251756,126.5028,2.524428,13.42035,2.837441,4.073209,2.016872,2011.217,4.63,12.0,6.863058,17.54881,0.05189682,6.0
16761,21/01/2019 18:20,0.13596,1.901585,0.5878132,15.18409,1.251202,4.104273,1.453491,267.6353,4.63,12.0,6.833711,17.11657,0.008307593,6.0
16762,21/01/2019 18:40,0.0,0.0,0.2331145,15.57288,0.5246313,2.743425,0.03036241,0.0,4.63,12.0,6.830001,18.35005,0.0,6.0
16763,21/01/2019 19:00,0.128605,7.478209,0.116126,15.46492,0.0,0.06870864,0.06004374,0.0,4.63,11.85943,6.830001,18.64988,0.0,6.0
16764,21/01/2019 19:20,0.2586975,15.59669,0.09000002,15.18489,0.0,0.07179762,0.06296384,0.0,4.63,11.82755,6.830001,18.13391,0.0,6.0
16765,21/01/2019 19:40,0.0,0.0,0.1152067,14.80059,0.0,0.07429526,0.07000001,0.0,4.608912,11.9,6.830001,18.63891,0.0,6.0
16766,21/01/2019 20:00,0.0,0.0,0.1895185,14.71815,0.0,0.07000001,0.07982017,0.0,3.9408,11.85205,6.830001,18.72991,0.0,6.0
16767,21/01/2019 20:20,0.9595725,67.10357,0.22,14.20964,0.0,0.4418924,0.3109768,445.1856,3.5,11.91768,6.845735,19.02211,0.00149361,6.0
16768,21/01/2019 20:40,252.0439,15845.51,2.749294,11.09581,0.0,5.146508,0.3502044,435.8583,3.812576,12.0,6.858315,18.74345,0.000118205,6.0
16769,21/01/2019 21:00,159.4354,8293.651,7.88157,9.395333,0.0,3.641958,1.464947,3693.404,4.456655,12.0,6.918527,18.82001,0.0,6.0
16770,21/01/2019 21:20,51.89425,2424.949,6.473892,10.62322,0.146459,3.687548,1.915296,3063.603,4.782833,12.0,6.918063,18.87798,0.01519659,6.0
16771,21/01/2019 21:40,3.39521,123.6276,3.401087,12.78285,1.532308,3.954889,1.900632,1877.127,4.789834,12.0,6.880564,18.19429,0.04020113,6.0
16772,21/01/2019 22:00,4.631518,194.0037,1.15751,14.55018,0.6795048,4.254861,2.241401,1286.055,4.79,12.0,6.843064,17.11391,0.03913362,6.0
16773,21/01/2019 22:20,0.0,0.0,0.3062176,15.65332,1.482987,3.888113,1.097253,0.0,4.79,12.0,6.830001,17.63367,0.0,6.0
16774,21/01/2019 22:40,0.0,0.0,0.15,15.72696,0.0,0.2677191,0.03957475,0.0,4.79,12.0,6.830001,18.34154,0.0,6.0
16775,21/01/2019 23:00,0.5160207,21.75776,0.15,15.50118,0.0,0.1612748,0.07878051,0.0,4.79,12.0,6.830001,18.47811,0.0,6.0
16776,21/01/2019 23:20,0.3870192,17.09705,0.101128,15.22689,0.0,0.1327769,0.07225142,0.0,4.79,12.0,6.830001,18.57062,0.0,6.0
16777,21/01/2019 23:40,0.2581025,12.85556,0.1308818,15.01171,0.0,0.05,0.07613136,0.0,4.78999,12.0,6.830001,18.63966,0.0,6.0
16778,22/01/2019 00:00,0.0,0.0,0.22,14.86674,0.0,0.05,0.07206518,0.0,4.775312,12.0,6.830001,18.79857,0.0,6.0
16779,22/01/2019 00:20,0.1288035,5.031216,0.221359,14.69169,0.0,0.05,0.08097168,0.0,4.710518,12.0,6.830001,18.77148,0.0,6.0
16780,22/01/2019 00:40,0.0,0.0,0.2375145,14.4787,0.0,0.05628517,0.08708201,0.0,3.890846,11.9698,6.830001,18.77377,0.0,6.0
16781,22/01/2019 01:00,1.781359,88.96809,0.349819,12.55004,0.06952865,3.033407,0.3398825,529.8556,3.5,11.96978,6.841073,18.62209,0.001892398,6.0
16782,22/01/2019 01:20,133.773,7212.521,0.6057419,10.86302,0.0,5.550295,0.3752322,351.1841,3.634586,12.0,6.851283,17.05905,0.0,6.0
16783,22/01/2019 01:40,121.2637,6597.823,5.519886,8.589009,2.284332,4.128999,1.609679,3305.339,4.065873,12.0,6.887944,19.17324,0.0,6.0
16784,22/01/2019 02:00,50.65673,2750.689,4.668433,9.817408,0.449747,3.954248,1.953776,2576.772,4.326776,12.0,6.913067,18.55338,0.0,6.0
16785,22/01/2019 02:20,0.997315,43.08209,1.051428,12.20892,1.918839,4.404567,2.728794,1114.979,4.339999,12.0,6.875576,18.01373,0.001367363,6.0
16786,22/01/2019 02:40,0.0,0.0,0.135143,13.19078,0.2882823,4.467937,1.947814,0.0,4.338049,12.06151,6.863716,18.93879,0.0,6.0
16787,22/01/2019 03:00,0.1292708,4.67715,0.09000002,13.21,0.0,2.082337,0.1112536,0.0,4.330001,12.08456,6.861087,19.13692,0.0,6.0
16788,22/01/2019 03:20,0.1289876,5.062522,0.09385002,13.08458,0.0,0.2677571,0.2296735,0.0,4.330001,12.0,6.87,19.19371,0.0,6.0
16789,22/01/2019 03:40,0.0,0.0,0.15112,12.85351,0.0,0.2028168,0.173063,0.0,4.046092,12.0,6.87,19.17119,0.0,6.0
16790,22/01/2019 04:00,0.313285,6.551963,0.15,12.49525,0.0,0.1498875,0.1129095,9.161686,3.592519,12.0,6.87,19.19776,0.0,6.0
16791,22/01/2019 04:20,2.016144,61.06203,0.1538495,10.95885,0.442905,4.602948,0.602409,539.8555,3.499815,12.0,6.87,19.13423,0.0,6.0
16792,22/01/2019 04:40,1.767126,49.43095,0.1509958,10.55928,0.07971235,5.68132,0.8028929,549.704,3.499974,12.0,6.87,18.86289,0.0,6.0
16793,22/01/2019 05:00,142.3077,4540.661,0.15,10.57016,0.0,5.82794,0.7187425,452.4999,3.635483,12.0,6.87,18.64464,0.0,6.0
16794,22/01/2019 05:20,139.4468,4499.601,2.644908,9.426382,0.0,4.350587,2.031601,2056.427,4.156837,11.97408,6.886235,18.20679,0.0,6.0
16795,22/01/2019 05:40,29.66568,930.9269,1.877945,10.3487,0.1008402,4.350909,2.358053,1022.155,4.35393,11.9,6.883801,17.40828,0.0,6.0
16796,22/01/2019 06:00,0.257805,7.784911,0.2617821,11.59619,0.7348312,5.304883,1.474154,304.6442,4.36,11.9,6.858879,17.49527,0.0,6.0
16797,22/01/2019 06:20,0.0,0.0,0.08483101,11.50999,0.3358295,4.728421,0.0320705,0.0,4.36,11.9,6.849999,18.06804,0.0,6.0
16798,22/01/2019 06:40,0.2593208,5.444388,0.0,11.51644,0.0,0.07000001,0.03941292,0.0,4.36,11.80991,6.86972,18.70403,0.0,6.0
16799,22/01/2019 07:00,0.0,0.0,0.05003251,11.19671,0.0,0.1034157,0.05618216,0.0,4.36,11.8,6.87,18.91951,0.0,6.0
16800,22/01/2019 07:20,0.0,0.0,0.138296,10.95702,0.0,0.141975,0.06271684,0.0,4.359825,11.8,6.87,18.91325,0.0,6.0
16801,22/01/2019 07:40,0.06817,1.939798,0.1499035,10.82458,0.0,0.2104634,0.06956752,0.0,4.345197,11.79751,6.87,18.66688,0.0,6.0
16802,22/01/2019 08:00,0.060676,1.542137,0.1170645,10.68869,0.0,0.3902633,0.07000001,0.0,4.07622,11.7,6.87,18.13248,0.0,6.0
16803,22/01/2019 08:20,0.88231,61.17382,0.1521719,10.46597,0.077003,0.294667,0.2509736,272.4633,3.523924,11.73133,6.87,18.91394,0.0,6.0
16804,22/01/2019 08:40,1.633088,123.8785,0.3298254,8.105045,1.561073,5.168586,0.4597424,549.2115,3.5,11.8,6.87,18.97948,0.0,6.0
16805,22/01/2019 09:00,1.139096,85.14393,0.2475065,8.064985,2.384834,5.346214,0.8253643,493.1562,3.5,11.8,6.87,18.87548,0.0,6.0
16806,22/01/2019 09:20,245.2262,22480.35,0.4928359,8.164659,2.507937,5.347306,0.7417835,845.0599,3.834075,11.8,6.870816,18.61304,0.0,6.0
16807,22/01/2019 09:40,177.0742,16267.97,10.03548,7.157505,0.006741,3.20241,1.95124,2339.129,4.470106,11.8,6.914662,17.51887,0.01397028,6.0
16808,22/01/2019 10:00,38.7996,3704.862,9.643489,8.576876,0.059356,3.338961,1.975485,1899.19,4.778373,11.8,6.919189,16.60396,0.04247508,6.0
16809,22/01/2019 10:20,1.736016,134.675,6.547011,10.59603,0.368597,3.632067,2.173909,1645.674,4.78,11.8,6.877206,16.29961,0.07154126,6.0
16810,22/01/2019 10:40,2.890304,189.88,3.487434,12.65834,2.985808,3.732006,2.118587,1622.964,4.78,11.8,6.834222,15.6982,0.1134212,6.0
16811,22/01/2019 11:00,3.227086,217.8658,1.51939,14.31454,2.380239,3.747983,2.306841,1391.787,4.78,11.8,6.809271,16.39055,0.1045476,6.0
16812,22/01/2019 11:20,0.537254,39.20905,0.380921,15.7692,2.789173,3.723652,2.626381,236.3128,4.78,11.8,6.800002,18.18542,0.01433324,6.0
16813,22/01/2019 11:40,0.1414966,7.971061,0.2127605,16.11728,0.2938943,2.565854,0.67882,0.0,4.78,11.84612,6.800002,18.79094,0.0,6.0
16814,22/01/2019 12:00,0.24531,16.09827,0.2460365,16.12,0.0,0.07921869,0.5121436,0.0,4.78,11.8,6.789269,18.7607,0.0,6.0
16815,22/01/2019 12:20,0.2578045,15.97306,0.2882494,16.03604,0.0,0.08494885,0.2415873,0.0,4.78,11.8,6.78,19.20594,0.0,6.0
16816,22/01/2019 12:40,0.0,0.0,0.3310833,15.92935,0.0,0.07589375,0.291554,0.0,4.661995,11.8,6.78,18.31984,0.0,6.0
16817,22/01/2019 13:00,62.40282,6183.442,0.3077306,15.79051,0.0,0.07921986,0.2056878,0.0,3.889337,11.8,6.779954,18.76699,0.0,6.0
16818,22/01/2019 13:20,329.3578,33065.13,8.582411,11.08723,0.0,2.403552,0.7890812,2177.942,4.392557,11.89056,6.865985,18.16903,0.06900736,6.0
16819,22/01/2019 13:40,143.6693,14444.02,9.725011,10.8809,0.0,3.239431,1.92206,2656.813,4.881637,11.99856,6.894322,18.33021,0.0,6.0
16820,22/01/2019 14:00,4.264206,368.2301,8.160553,12.27211,0.6784645,3.326425,1.924372,2141.181,5.017021,12.0,6.883048,17.47439,0.03505059,6.0
16821,22/01/2019 14:20,2.894048,238.9872,4.914063,14.39289,2.597802,3.554935,2.108406,1777.546,5.011091,12.0,6.834771,16.29699,0.07846645,6.0
16822,22/01/2019 14:40,3.0089,252.7214,2.415094,15.69,2.377123,3.431182,2.189443,1492.559,5.010823,12.0,6.778288,16.24767,0.09740514,6.0
16823,22/01/2019 15:00,1.505779,112.4392,0.7788801,15.69,0.5637126,3.601472,1.978988,664.9349,5.010001,12.0,6.75,16.14599,0.04529671,6.0
16824,22/01/2019 15:20,0.0,0.0,0.237804,15.69,1.3173,2.587477,0.1799264,0.0,5.010001,12.0,6.736835,17.70332,0.0,6.0
16825,22/01/2019 15:40,0.2582867,17.86413,0.2113505,15.69,0.0,0.05,0.05499425,0.0,5.010001,12.0,6.75,18.23094,0.0,6.0
16826,22/01/2019 16:00,0.0,0.0,0.2432205,15.69,0.0,0.05,0.06541567,0.0,5.010001,12.0,6.75881,18.07022,0.0,6.0
16827,22/01/2019 16:20,0.0,0.0,0.2749838,15.69,0.0,0.05,0.0704121,0.0,4.89378,11.97555,6.75434,18.3126,0.0,6.0
16828,22/01/2019 16:40,0.0,0.0,0.28,15.69,0.0,0.030842,0.07222434,0.0,4.044234,11.90408,6.763071,18.17492,0.0,6.0
16829,22/01/2019 17:00,253.9074,25072.0,5.74161,15.69,0.0,1.685717,0.4870021,1755.763,4.003646,11.98129,6.821843,18.2707,0.04263749,6.0
16830,22/01/2019 17:20,158.0751,15210.49,10.13897,15.69,0.106145,3.062035,1.829022,3309.317,4.495896,12.0,6.933986,17.73901,0.0527439,6.0
16831,22/01/2019 17:40,2.326765,196.3237,6.566907,15.69,1.787752,3.338761,1.932315,2446.179,4.648625,12.0,6.90162,17.76996,0.02525096,6.0
16832,22/01/2019 18:00,2.357945,176.7555,3.413755,15.69,0.253892,3.91075,2.01028,1877.127,4.646043,12.0,6.83384,16.98807,0.06608946,6.0
16833,22/01/2019 18:20,1.093614,82.82664,0.9748434,15.69,0.0316925,3.875318,2.501436,1154.463,4.642205,12.0,6.796339,16.09123,0.05854944,6.0
16834,22/01/2019 18:40,0.1290016,9.836682,0.27,15.69,0.0,3.6651,1.794541,0.1629025,4.64,12.0,6.785712,16.47973,7.888446e-06,6.0
16835,22/01/2019 19:00,0.4324375,30.32957,0.241328,15.69,0.0,1.65985,0.1726616,0.0,4.64,12.0,6.780775,18.26248,0.0,6.0
16836,22/01/2019 19:20,0.5899685,44.28632,0.2150332,15.69,0.0,0.03570832,0.2468105,0.0,4.64,11.99497,6.79,18.45596,0.0,6.0
16837,22/01/2019 19:40,0.0,0.0,0.2890331,15.69,0.0,0.03480384,0.1673936,0.0,4.621422,11.9,6.79,18.39254,0.0,6.0
16838,22/01/2019 20:00,0.0,0.0,0.3187774,15.69,0.0,0.05,0.1740858,0.0,3.972908,11.9236,6.798808,18.18394,0.0,6.0
16839,22/01/2019 20:20,1.388344,126.7251,0.3434877,15.69,0.0,0.211728,0.3392535,389.6357,3.499981,11.95961,6.79423,18.31324,0.005445209,6.0
16840,22/01/2019 20:40,335.7914,33938.38,3.738806,15.69,0.0,3.949182,0.5151396,1857.265,4.078602,12.0,6.8362,16.97855,0.004628679,6.0
16841,22/01/2019 21:00,149.8344,13317.29,10.68756,15.69,1.41734,2.993727,1.720566,3672.839,4.712103,12.07429,6.960773,18.85194,0.0,6.0
16842,22/01/2019 21:20,2.457853,173.3731,7.477831,15.69,3.388362,3.280033,1.967692,2643.781,4.863959,12.1,6.944035,17.94943,0.04385833,6.0
16843,22/01/2019 21:40,2.777613,175.7592,4.089053,15.69,2.173636,3.263478,1.932152,2010.537,4.86,12.1,6.86557,16.73178,0.08071683,6.0
16844,22/01/2019 22:00,0.8670381,39.132,1.862198,15.69,0.7091903,3.411438,2.19233,1629.007,4.86,12.1,6.808459,16.44971,0.09856544,6.0
16845,22/01/2019 22:20,0.1288742,6.228069,0.502573,15.69,0.031363,3.370614,1.852766,236.836,4.86,12.1,6.789231,17.18654,0.01454104,6.0
16846,22/01/2019 22:40,0.1291291,6.315228,0.2719098,15.69,0.9164107,1.971139,0.1243212,0.0,4.86,12.0985,6.775771,18.32701,0.0,6.0
16847,22/01/2019 23:00,0.12886,5.92238,0.27,15.69,0.0,0.05,0.1737179,0.0,4.86,12.00164,6.79,18.51133,0.0,6.0
16848,22/01/2019 23:20,0.3719675,15.35687,0.2839951,15.69,0.0,0.05,0.09116483,0.0,4.857771,12.0,6.79,18.49137,0.0,6.0
16849,22/01/2019 23:40,0.0,0.0,0.287358,15.69,0.0,0.05,0.09874927,0.0,4.383391,12.0,6.79,18.40474,0.0,6.0
16850,23/01/2019 00:00,0.75196,36.55554,0.28,15.69,0.0,0.05,0.2085879,274.2935,3.557382,12.00601,6.798803,18.48815,0.004874808,6.0
16851,23/01/2019 00:20,182.8025,10244.46,4.452454,15.69,0.6453925,2.705638,0.6672362,1707.111,3.830163,12.1,6.865727,18.5423,0.001329733,6.0
16852,23/01/2019 00:40,122.2657,7371.048,4.321553,15.69,2.579816,3.267202,1.911579,2704.63,4.226375,12.1,6.880716,18.27088,2.599993e-08,6.0
16853,23/01/2019 01:00,2.168415,113.678,1.776643,15.69,0.4750414,3.592542,2.351439,1735.546,4.341109,12.1,6.863844,17.84836,0.000861128,6.0
16854,23/01/2019 01:20,0.8869685,55.51061,0.3155308,15.69,0.1628229,3.597538,2.312407,235.8295,4.339999,12.1,6.849228,17.21884,0.000579218,6.0
16855,23/01/2019 01:40,0.2497611,13.23241,0.152703,15.69,0.015535,2.655488,0.3052436,0.0,4.339999,12.1,6.835772,18.33764,0.0,6.0
16856,23/01/2019 02:00,0.3869768,23.01436,0.1876874,15.69,0.0,0.05,0.171661,0.0,4.339999,12.01474,6.849999,17.73436,0.0,6.0
16857,23/01/2019 02:20,0.0,0.0,0.2173079,15.69,0.0,0.03484683,0.1465227,0.0,4.128436,11.99422,6.849999,17.87276,0.0,6.0
16858,23/01/2019 02:40,0.0,0.0,0.15,15.69,0.0,0.04420033,0.1290732,0.0,3.643621,11.99075,6.849999,18.32848,0.0,6.0
16859,23/01/2019 03:00,1.771223,108.1683,0.18587,15.69,0.0,2.404194,0.5134182,549.0455,3.491866,12.0,6.849999,18.01192,0.0,6.0
16860,23/01/2019 03:20,1.759416,81.73241,0.2096814,15.69,0.0,4.26943,0.6751755,548.8997,3.495455,12.0,6.849852,19.56059,0.0,6.0
16861,23/01/2019 03:40,1.852341,78.41365,0.14,15.69,0.0,4.36608,0.8749087,488.0554,3.496467,12.0,6.849999,20.36688,0.0,6.0
16862,23/01/2019 04:00,166.1528,7067.266,1.702432,15.69,0.8941765,4.052421,1.136297,1325.589,3.777333,12.0,6.833925,20.375,0.0,6.0
16863,23/01/2019 04:20,96.68803,4028.39,3.477757,15.69,2.288277,3.48286,2.126704,1700.071,4.147712,11.92217,6.90029,20.364,0.0,6.0
16864,23/01/2019 04:40,2.589859,84.60033,1.549208,15.69,2.087637,3.562883,2.652955,895.1318,4.239923,11.82232,6.883128,20.35948,0.0,6.0
16865,23/01/2019 05:00,0.1291009,4.453567,0.1783616,15.69,1.226365,3.893487,0.4012392,0.0,4.239999,11.8,6.839999,20.30723,0.0,6.0
16866,23/01/2019 05:20,0.1289165,4.015429,0.15,15.69,0.2064557,0.9575958,0.03198117,0.0,4.239999,11.78594,6.855281,20.29705,0.0,6.0
16867,23/01/2019 05:40,0.0,0.0,0.15,15.69,0.0,0.05,0.04,0.0,4.239999,11.7,6.86,20.31012,0.0,6.0
16868,23/01/2019 06:00,0.0,0.0,0.15,15.69,0.0,0.05,0.05969632,0.0,4.186999,11.7,6.86,20.2935,0.0,6.0
16869,23/01/2019 06:20,0.0,0.0,0.1511465,15.69,0.0,0.05019968,0.06990249,97.71936,3.612694,11.70105,6.86,20.26099,0.0,6.0
16870,23/01/2019 06:40,1.886728,75.22129,0.1939165,15.69,1.103773,3.961107,0.5766326,452.1677,3.499957,11.8,6.856336,20.31057,0.0,6.0
16871,23/01/2019 07:00,1.256603,39.43517,0.1189685,15.69,0.0,4.216102,0.8594977,549.3987,3.5,11.8,6.850229,20.32775,0.0,6.0
16872,23/01/2019 07:20,1.632429,47.9801,0.09000002,15.69,0.01764585,4.280383,1.181968,548.748,3.500188,11.8,6.86,20.28154,0.0,6.0
16873,23/01/2019 07:40,284.6511,13614.46,1.149925,15.69,2.23849,3.639061,1.198592,1296.55,4.032875,11.71003,6.891676,20.29613,0.0,6.0
16874,23/01/2019 08:00,157.0309,9435.572,4.10317,15.69,0.0,3.019853,2.166342,1620.439,4.590233,11.53935,6.921181,20.29215,0.0,6.0
16875,23/01/2019 08:20,2.88122,199.9987,3.826662,15.57527,0.236445,2.858931,2.301377,1361.109,4.748271,11.5,6.948145,20.28075,0.0,6.0
16876,23/01/2019 08:40,0.0,0.0,0.282885,14.41311,2.646431,3.454269,0.9593547,0.0,4.739999,11.5,6.820001,20.30022,0.0,6.0
16877,23/01/2019 09:00,0.2577484,21.82169,0.185141,14.43492,0.9985032,1.446247,0.04293875,0.0,4.739999,11.5,6.831696,20.25926,0.0,6.0
16878,23/01/2019 09:20,0.5169556,48.16108,0.21,14.38971,0.0,0.05,0.07862811,0.0,4.739999,11.45156,6.837039,20.31491,0.0,6.0
16879,23/01/2019 09:40,0.2579467,22.65634,0.21,14.35403,0.0,0.05017884,0.06116566,0.0,4.739999,11.48336,6.82288,20.233,0.0,6.0
16880,23/01/2019 10:00,0.0,0.0,0.21,14.20077,0.0,0.05016284,0.07120134,0.0,4.520026,11.5,6.839999,17.62381,0.0,6.0
16881,23/01/2019 10:20,0.0575835,1.484971,0.2949831,14.12175,0.0,0.05,0.07929035,95.19178,3.642508,11.5,6.839999,18.65539,3.720372e-06,6.0
16882,23/01/2019 10:40,1.844037,195.0287,0.4629909,12.66957,0.03451065,3.965377,0.4883278,454.6398,3.494181,11.5,6.839999,19.43305,0.0,6.0
16883,23/01/2019 11:00,2.011353,194.1086,0.3465946,12.54797,0.0,4.221755,0.8759971,548.6105,3.499648,11.5194,6.839999,20.29397,0.0,6.0
16884,23/01/2019 11:20,279.5146,29231.18,3.134729,11.81061,0.0,4.24758,0.7953893,1780.422,4.048583,11.58695,6.868646,20.03533,0.0,6.0
16885,23/01/2019 11:40,119.9505,12171.83,9.078877,10.69272,0.08143051,3.309002,1.898206,2749.97,4.477609,11.69874,6.959977,18.07779,0.01402148,6.0
16886,23/01/2019 12:00,2.741647,216.208,6.815919,12.33517,2.864747,3.384218,2.023066,2176.273,4.619633,11.7,6.93189,17.55907,0.06349958,6.0
16887,23/01/2019 12:20,2.822942,221.7535,2.957524,14.61682,2.858466,3.703046,2.071105,1823.126,4.616409,11.7,6.845726,17.19816,0.09781583,6.0
16888,23/01/2019 12:40,1.361069,115.5305,0.7767009,16.30073,0.7143434,3.58013,1.998982,780.6205,4.615628,11.7,6.799291,16.87348,0.04479472,6.0
16889,23/01/2019 13:00,0.2503977,19.66067,0.1704075,17.28877,0.006848835,3.722306,0.1459839,0.0,4.61,11.7,6.775718,17.92805,0.0,6.0
16890,23/01/2019 13:20,0.250357,20.00529,0.21,17.27409,0.0,0.04276467,0.09455845,0.0,4.61,11.71244,6.79045,18.72466,0.0,6.0
16891,23/01/2019 13:40,0.2512367,19.01582,0.181886,17.10787,0.0,0.05040534,0.1192209,0.0,4.61,11.7,6.79,18.72888,0.0,6.0
16892,23/01/2019 14:00,0.0,0.0,0.2066,16.97898,0.0,0.05072534,0.1326492,0.0,4.517879,11.7,6.790415,18.78524,0.0,6.0
16893,23/01/2019 14:20,0.0,0.0,0.2770524,16.74979,0.0,0.05405468,0.0826576,0.0,3.716521,11.7,6.7909,19.08012,0.0,6.0
16894,23/01/2019 14:40,1.516519,129.6451,0.3109978,15.8643,0.0,2.386094,0.4969853,548.6668,3.491313,11.7,6.79,18.56316,0.005348877,6.0
16895,23/01/2019 15:00,201.8675,20959.59,0.5255374,15.00198,0.0749145,4.826613,0.4286594,655.0923,3.743419,11.71738,6.793732,17.93351,3.610097e-06,6.0
16896,23/01/2019 15:20,140.4418,14693.02,8.701809,11.66153,2.278607,3.506425,1.443477,3876.78,4.313922,11.8,6.906213,18.79046,0.001382025,6.0
16897,23/01/2019 15:40,40.91768,4215.43,6.804181,13.1875,2.715201,3.492036,1.850962,3167.375,4.552042,11.8,6.939294,18.54562,0.03898124,6.0
16898,23/01/2019 16:00,2.008024,158.985,3.683028,15.16142,2.455406,3.755835,1.98847,2159.913,4.558702,11.8,6.881116,17.98052,0.054108,6.0
16899,23/01/2019 16:20,2.039581,175.963,0.8135826,17.24667,0.01984832,3.69467,2.141237,1343.25,4.550922,11.8,6.819551,17.27616,0.05548816,6.0
16900,23/01/2019 16:40,0.8703209,82.244,0.03717,18.37132,0.0,3.794964,1.536922,146.1591,4.55,11.8,6.809294,16.48527,0.006133428,6.0
16901,23/01/2019 17:00,0.1288035,10.21602,0.0,18.51752,0.0,0.9168364,0.05566029,0.0,4.55,11.8,6.81519,18.44318,0.0,6.0
16902,23/01/2019 17:20,0.129129,9.808371,0.0,18.34221,0.0,0.05404034,0.06094642,0.0,4.55,11.73286,6.80717,18.22708,0.0,6.0
16903,23/01/2019 17:40,0.0,0.0,0.04412516,18.10829,0.0,0.05946033,0.06077691,0.0,4.54713,11.7,6.819551,18.40858,0.0,6.0
16904,23/01/2019 18:00,0.130135,9.553734,0.1271105,17.82726,0.0,0.06945967,0.0777486,0.0,4.432393,11.7,6.820234,18.24578,0.0,6.0
16905,23/01/2019 18:20,0.0,0.0,0.08279601,17.69639,0.0,0.05314059,0.08589785,0.0,3.711388,11.7,6.820483,18.53793,0.0,6.0
16906,23/01/2019 18:40,276.6922,26107.5,5.863061,14.00802,0.01000101,1.487157,0.2928523,860.1157,3.8955,11.77852,6.95069,17.33171,0.05997175,6.0
16907,23/01/2019 19:00,158.4725,16257.48,10.6327,10.95942,0.0856125,2.892334,1.511332,3681.064,4.536031,11.8,7.004091,18.44133,0.09094949,6.0
16908,23/01/2019 19:20,54.42493,5519.448,8.052355,12.74145,0.9440159,3.260934,1.891789,3039.684,4.86151,11.8,6.978592,18.12067,0.045366,6.0
16909,23/01/2019 19:40,2.200862,219.7436,5.021128,14.64989,2.962299,3.534663,1.882042,1873.037,4.869575,11.8,6.909042,17.01224,0.06809711,6.0
16910,23/01/2019 20:00,2.952451,250.5285,2.459283,16.33149,1.655159,3.564856,2.029973,1787.86,4.868371,11.8,6.845046,16.34023,0.1010716,6.0
16911,23/01/2019 20:20,0.5084342,42.4889,0.4116226,18.14992,0.08951,3.503699,2.250622,768.7249,4.87,11.8,6.800002,16.22079,0.04787329,6.0
16912,23/01/2019 20:40,0.1213467,8.746531,0.08000001,18.87186,0.2983477,3.338414,0.523341,0.0,4.863983,11.8,6.7893,17.17309,0.0,6.0
16913,23/01/2019 21:00,0.3790275,25.13826,0.02489983,18.88786,0.1267811,0.7366862,0.09602278,0.0,4.86,11.75764,6.796252,18.33333,0.0,6.0
16914,23/01/2019 21:20,0.3869767,26.53089,0.04425075,18.65579,0.0,0.05684992,0.07243665,0.0,4.86,11.7,6.800535,18.276,0.0,6.0
16915,23/01/2019 21:40,0.0,0.0,0.1481198,18.45579,0.0,0.06026865,0.06677767,0.0,4.651946,11.7,6.800002,18.36281,0.0,6.0
16916,23/01/2019 22:00,0.0,0.0,0.1574585,18.20329,0.0,0.06537838,0.08293477,0.0,3.748594,11.7,6.800733,18.46894,0.0,6.0
16917,23/01/2019 22:20,213.1883,13548.76,2.072556,16.18319,0.6728406,1.015797,0.3227136,861.2975,3.767066,11.7891,6.827411,18.15721,0.05275563,6.0
16918,23/01/2019 22:40,146.8873,8737.021,6.084478,12.55283,3.129717,3.467283,1.447771,3976.911,4.31064,11.83858,6.900683,18.30423,0.2075588,6.0
16919,23/01/2019 23:00,39.19339,2327.103,5.146808,13.36428,3.188536,3.334651,1.798863,3450.453,4.609447,11.9,6.948508,19.20466,0.02785214,6.0
16920,23/01/2019 23:20,1.37322,78.12278,1.286025,16.07392,1.585947,3.684455,2.036839,1489.119,4.609967,11.9,6.879253,18.15201,0.03316148,6.0
16921,23/01/2019 23:40,1.022035,66.4511,0.0426015,17.30853,1.257222,3.729091,1.689107,271.014,4.61,11.9,6.849999,17.71321,0.00447528,6.0
16922,24/01/2019 00:00,0.3859428,21.18531,0.000144,17.41146,1.941794,3.303171,0.1053375,0.0,4.61,11.9,6.849316,18.86324,0.0,6.0
16923,24/01/2019 00:20,0.1288742,7.137599,0.0,17.35598,0.0,0.05374401,0.03853442,0.0,4.61,11.82433,6.854862,18.85701,0.0,6.0
16924,24/01/2019 00:40,0.0,0.0,0.0,17.13035,0.0,0.06002043,0.0520995,0.0,4.607357,11.8,6.860983,18.87578,0.0,6.0
16925,24/01/2019 01:00,0.0,0.0,0.00315375,16.95739,0.0,0.06663149,0.06290783,0.0,4.406734,11.8,6.865067,18.90784,0.0,6.0
16926,24/01/2019 01:20,0.4870415,33.40953,0.008317499,16.72102,0.0,0.06809234,0.1038155,228.3537,3.598814,11.80709,6.870217,18.96246,0.000713863,6.0
16927,24/01/2019 01:40,1.148625,68.90047,0.0,15.46693,0.0,2.470305,0.5534728,391.4478,3.495534,11.9,6.87,19.08415,0.000156581,6.0
16928,24/01/2019 02:00,167.3897,10753.3,0.03888265,14.41862,0.02933065,4.551707,0.5083042,991.2314,3.730749,11.9,6.87,18.47461,0.0,6.0
16929,24/01/2019 02:20,115.7628,7496.366,4.40055,11.96928,1.691117,3.662164,1.823396,3117.039,4.157176,11.9,6.908446,18.16896,0.0,6.0
16930,24/01/2019 02:40,17.59409,1109.8,2.760574,13.52314,2.929099,3.540939,2.103535,2037.977,4.326918,11.9,6.929597,18.15004,0.004945646,6.0
16931,24/01/2019 03:00,1.137853,61.83079,0.3318525,15.49198,0.6525947,3.67411,2.374452,270.9428,4.329811,11.9,6.884581,18.35581,0.001067429,6.0
16932,24/01/2019 03:20,0.25908,9.4528,0.0,15.7666,0.0275142,2.970465,0.05628369,0.0,4.330001,11.90941,6.86512,18.52431,0.0,6.0
16933,24/01/2019 03:40,0.6388726,24.67575,0.0,15.67119,0.0,0.0506705,0.1355894,0.0,4.330001,11.8291,6.88,18.58693,0.0,6.0
16934,24/01/2019 04:00,0.129455,4.53911,0.0,15.42119,0.0,0.0624014,0.1014249,0.0,4.32536,11.8,6.880245,18.67213,0.0,6.0
16935,24/01/2019 04:20,0.0,0.0,0.0,15.15552,0.0,0.06444398,0.08078293,0.0,4.039554,11.8,6.880347,18.55147,0.0,6.0
16936,24/01/2019 04:40,1.145288,39.17252,0.0,14.34221,0.317792,2.01084,0.2870235,276.0227,3.501233,11.83882,6.88,18.96819,0.0,6.0
16937,24/01/2019 05:00,1.630894,59.25259,0.0,13.21371,0.2188213,4.845193,0.6957871,547.0389,3.499933,11.9,6.88,18.58854,0.0,6.0
16938,24/01/2019 05:20,1.131424,38.61592,0.0,13.1189,0.09048814,4.502336,0.884638,549.297,3.498967,11.9,6.88,17.89714,0.0,6.0
16939,24/01/2019 05:40,95.93895,4163.673,1.049152,12.40817,0.235679,3.425347,0.6237639,887.09,3.615329,11.85836,6.861488,17.47903,0.0,6.0
16940,24/01/2019 06:00,117.3586,5112.599,2.383662,11.62806,1.604293,2.953039,2.391811,1408.609,3.974196,11.8,6.906736,18.62415,0.0,6.0
16941,24/01/2019 06:20,17.10711,737.2169,0.64337,13.01732,2.22457,3.530086,2.374773,936.8206,4.139071,11.79492,6.880428,17.60809,0.0,6.0
16942,24/01/2019 06:40,1.381656,52.59407,0.0,13.76441,1.503785,3.291529,2.064465,280.1854,4.14,11.74865,6.871572,18.44081,0.0,6.0
16943,24/01/2019 07:00,0.1285625,5.439137,0.0,13.75842,2.257283,3.060341,0.2420202,0.0,4.14,11.78452,6.86,18.42023,0.0,6.0
16944,24/01/2019 07:20,0.0,0.0,0.0,13.67369,0.021715,0.15353,0.2440696,0.0,4.135369,11.7026,6.880013,18.7907,0.0,6.0
16945,24/01/2019 07:40,0.0,0.0,0.0,13.46753,0.0,0.3248494,0.2823856,0.0,3.886455,11.69512,6.88,18.68407,0.0,6.0
16946,24/01/2019 08:00,0.665071,46.73789,0.0,13.16839,0.0,0.3804377,0.2167738,274.29,3.55243,11.7,6.880367,19.02217,0.0,6.0
16947,24/01/2019 08:20,1.710041,128.5472,0.0,11.9347,0.0650741,4.363958,0.5960456,472.6075,3.5,11.7,6.860855,18.32689,0.0,6.0
16948,24/01/2019 08:40,1.278155,96.48374,0.00163875,11.94755,0.0,3.977609,1.027199,390.7392,3.5,11.7,6.86,18.32629,0.0,6.0
16949,24/01/2019 09:00,1.880129,133.1972,0.003949335,12.0066,0.07800065,3.71433,1.415889,509.2712,3.499891,11.7,6.874691,18.9527,0.0,6.0
16950,24/01/2019 09:20,240.4155,21604.28,1.599738,11.54691,0.0,4.170931,1.05856,1241.149,3.841007,11.7,6.881904,18.56538,0.0,6.0
16951,24/01/2019 09:40,139.5432,12597.53,7.295419,10.31726,0.00135,2.780674,1.973898,2240.097,4.420798,11.7,6.959128,17.55146,0.000760983,6.0
16952,24/01/2019 10:00,23.85366,2223.585,6.450209,11.79229,0.384206,2.792561,2.012737,1971.273,4.619687,11.7,6.941296,17.57347,0.03129032,6.0
16953,24/01/2019 10:20,1.608091,123.0401,2.443161,14.23948,2.458476,3.581408,2.104474,1686.16,4.62,11.7,6.848531,17.35684,0.06873187,6.0
16954,24/01/2019 10:40,1.708051,121.0817,0.366372,15.96804,1.178537,3.452536,2.427089,677.4587,4.62,11.7,6.800679,17.5843,0.03556766,6.0
16955,24/01/2019 11:00,0.0,0.0,0.0,16.77085,1.207308,3.417072,0.6294861,0.0,4.62,11.7,6.777125,18.42212,0.0,6.0
16956,24/01/2019 11:20,0.3790667,25.35421,0.0,16.78863,0.0058904,0.08784773,0.1166101,0.0,4.619822,11.68776,6.786704,18.59848,0.0,6.0
16957,24/01/2019 11:40,0.2591508,15.34037,0.0,16.63224,0.0,0.05523741,0.157813,0.0,4.61,11.6,6.791122,18.45731,0.0,6.0
16958,24/01/2019 12:00,0.0,0.0,0.00393733,16.47816,0.0,0.06047932,0.10985,0.0,4.411183,11.6,6.79496,18.4346,0.0,6.0
16959,24/01/2019 12:20,0.628379,30.50631,0.01718875,16.4227,0.0,0.06081558,0.1668338,238.9815,3.598351,11.58579,6.800506,18.30511,0.006513794,6.0
16960,24/01/2019 12:40,1.315296,74.35069,0.00555,15.61484,0.0,2.386727,0.5885364,391.6202,3.494293,11.7,6.800002,17.34108,0.007934662,6.0
16961,24/01/2019 13:00,231.5159,15305.38,2.287275,13.28388,1.033173,3.849466,0.590412,1186.329,3.837697,11.7,6.893734,17.65594,0.000219099,6.0
16962,24/01/2019 13:20,127.5485,8774.82,5.846605,11.59681,0.5264431,3.068275,1.853504,3329.063,4.358703,11.7,6.885112,19.04684,0.0,6.0
16963,24/01/2019 13:40,23.62052,1554.546,3.294516,13.56035,1.836801,3.512665,1.958661,2438.294,4.565892,11.7,6.888319,18.07386,0.02807663,6.0
16964,24/01/2019 14:00,2.540994,138.2765,2.36,14.24,1.427286,3.494502,2.703728,1245.315,4.558541,11.7,6.843745,16.39939,0.02844499,6.0
16965,24/01/2019 14:20,2.353398,158.778,2.36,14.24,0.4430582,3.639872,4.528766,1018.31,4.56,11.7,6.83084,16.57382,0.01957544,6.0
16966,24/01/2019 14:40,1.316854,76.93534,2.36,14.24,0.0,3.871497,6.351524,1018.31,4.56,11.7,6.849999,17.76204,0.01318473,6.0
16967,24/01/2019 15:00,1.086219,60.27497,2.36,14.24,0.0,3.81054,7.384074,1018.31,4.56,11.7,6.860835,18.41658,0.009007361,6.0
16968,24/01/2019 15:20,2.003262,106.6737,2.36,14.24,0.0,3.687273,7.893401,1018.31,4.56,11.7,6.870837,18.707,0.006172121,6.0
16969,24/01/2019 15:40,2.438715,143.7041,2.36,14.24,0.0,3.662664,8.25705,1018.31,4.56,11.7,6.895818,19.11124,0.002493583,6.0
16970,24/01/2019 16:00,1.396143,74.1806,1.081234,15.70939,0.0,3.555657,7.887427,427.2845,4.558977,11.7,6.911486,19.14039,0.000222934,6.0
16971,24/01/2019 16:20,0.4560975,23.23426,0.0,16.95428,0.0,3.263651,5.789139,0.0,4.56,11.7,6.910324,19.59049,0.0,6.0
16972,24/01/2019 16:40,0.4414606,26.11899,0.0,16.93553,0.0,0.07698368,4.88629,0.0,4.56,11.54659,6.911166,19.73625,0.0,6.0
16973,24/01/2019 17:00,0.2596183,15.6084,0.0,16.89,0.0,0.0608476,4.385493,0.0,4.550803,11.52608,6.910001,19.87894,0.0,6.0
16974,24/01/2019 17:20,0.0,0.0,0.0,16.84709,0.0,0.05643726,3.797832,0.0,4.00389,11.5,6.910001,19.89307,0.0,6.0
16975,24/01/2019 17:40,324.0217,20336.35,1.666419,15.27758,0.0,1.056092,1.042834,1552.089,4.143325,11.58787,6.905106,19.81875,0.0,6.0
16976,24/01/2019 18:00,153.6601,10153.31,5.4726,12.08045,0.0,3.385521,1.468372,3978.161,4.659318,11.6,6.972526,19.05433,0.000741069,6.0
16977,24/01/2019 18:20,4.770306,290.9113,3.939934,13.63104,0.0,3.357765,1.827917,2949.188,4.839935,11.6,6.98166,18.07334,0.0133735,6.0
16978,24/01/2019 18:40,3.46844,194.7038,1.273212,15.6554,0.0,3.433733,2.04793,1806.583,4.838765,11.6,6.892296,17.56921,0.03669698,6.0
16979,24/01/2019 19:00,1.129253,70.24339,0.06416433,16.96366,0.0,3.429851,0.9739083,198.2235,4.839855,11.6,6.860269,17.93099,0.004357413,6.0
16980,24/01/2019 19:20,0.0,0.0,0.0,17.31108,0.0,0.7503543,0.01984859,0.0,4.839999,11.60027,6.865839,18.52004,0.0,6.0
16981,24/01/2019 19:40,0.6387991,34.72203,0.01123035,17.11957,0.0,0.07346765,0.04080132,0.0,4.839999,11.56075,6.87,18.83839,0.0,6.0
16982,24/01/2019 20:00,0.0,0.0,0.01288898,16.97267,0.0,0.07574844,0.03,0.0,4.790475,11.50603,6.87,18.68219,0.0,6.0
16983,24/01/2019 20:20,0.0,0.0,0.008398915,16.68851,0.0,0.06787149,0.03578926,0.0,4.054351,11.53028,6.870368,18.6624,0.0,6.0
16984,24/01/2019 20:40,0.9478194,45.1016,0.00104625,15.95496,0.0,1.339863,0.2392394,284.9092,3.500797,11.58814,6.87,19.14698,0.001039117,6.0
16985,24/01/2019 21:00,1.455534,82.47509,0.0,14.47131,0.0,4.507496,0.6604439,537.5541,3.499781,11.7,6.860423,17.28048,0.000221762,6.0
16986,24/01/2019 21:20,217.2041,14193.98,3.248681,12.20751,0.0,3.75663,0.3874733,1611.049,3.851732,11.7,6.941541,18.22095,0.0,6.0
16987,24/01/2019 21:40,181.6494,12212.97,6.154261,10.63659,0.0,2.908961,1.644318,3794.497,4.403027,11.7,6.945098,19.24905,0.0,6.0
16988,24/01/2019 22:00,4.31062,261.2237,4.147854,12.48319,0.0,3.262729,1.744012,3574.833,4.618266,11.7,6.98231,19.47139,0.006746178,6.0
16989,24/01/2019 22:20,2.498949,148.4832,0.6733876,14.96717,0.0,3.567097,2.238476,1107.176,4.610858,11.7,6.886977,18.50127,0.006931573,6.0
16990,24/01/2019 22:40,1.014408,57.20278,0.0,16.0238,0.0,3.634838,1.370095,189.1207,4.61,11.7,6.87,18.52914,0.001593352,6.0
16991,24/01/2019 23:00,0.5079648,26.28523,0.0,16.07,0.0,1.846453,0.04999626,0.0,4.61,11.7,6.870837,18.80213,0.0,6.0
16992,24/01/2019 23:20,0.129115,6.839128,0.00562725,15.92167,0.0,0.1138998,0.116289,0.0,4.61,11.6743,6.871282,19.00253,0.0,6.0
16993,24/01/2019 23:40,0.0,0.0,0.01347983,15.72387,0.0,0.06043641,0.0870837,0.0,4.487877,11.64344,6.871698,19.18907,0.0,6.0
16994,25/01/2019 00:00,0.0,0.0,0.0,15.50156,0.0,0.07426292,0.0894011,0.0,3.68126,11.62224,6.871498,19.21658,0.0,6.0
16995,25/01/2019 00:20,1.266064,77.03346,0.0,15.07122,0.0,0.1234038,0.2987217,275.14,3.502061,11.65788,6.87085,18.60694,0.0,6.0
16996,25/01/2019 00:40,1.01523,53.03095,0.0,13.07814,0.0,4.541385,0.6970366,548.0673,3.5,11.7,6.87,17.60608,0.0,6.0
16997,25/01/2019 01:00,171.5796,10913.91,2.42726,11.52977,0.0,4.002467,0.6093169,1686.13,3.777646,11.7,6.87,17.8606,0.0,6.0
16998,25/01/2019 01:20,143.758,9425.671,3.871455,10.89191,0.0,3.532245,1.850883,3279.272,4.229292,11.70046,6.922636,18.88831,0.0,6.0
16999,25/01/2019 01:40,2.085513,110.3155,2.433797,12.46893,0.0,3.28001,2.028272,2236.984,4.387093,11.79774,6.934972,18.8348,0.00044041,6.0
17000,25/01/2019 02:00,1.955757,129.6379,0.2346514,14.2756,0.0,3.567477,2.065303,597.9542,4.380575,11.8,6.88,18.31941,0.000896575,6.0
17001,25/01/2019 02:20,0.1301495,5.874155,0.0,14.64055,0.0,3.734316,0.2939385,0.0,4.38,11.8,6.865817,19.41589,0.0,6.0
17002,25/01/2019 02:40,0.129285,6.387138,0.0,14.62984,0.0,0.07563306,0.1229194,0.0,4.38,11.72501,6.889923,18.83628,0.0,6.0
17003,25/01/2019 03:00,0.0,0.0,0.0,14.34673,0.0,0.06439234,0.141953,0.0,4.38,11.7,6.89,19.0331,0.0,6.0
17004,25/01/2019 03:20,0.0,0.0,0.0,14.08103,0.0,0.06045016,0.1249177,0.0,4.059507,11.65848,6.876503,19.29412,0.0,6.0
17005,25/01/2019 03:40,1.090353,62.98186,0.0,13.45477,0.0,1.143326,0.2960365,273.7169,3.509529,11.7,6.886047,19.38912,0.0,6.0
17006,25/01/2019 04:00,2.043066,101.0757,0.0,12.02857,0.0,4.688908,0.6831406,549.7977,3.5,11.7,6.87,18.11107,0.0,6.0
17007,25/01/2019 04:20,2.539501,121.391,0.0,11.99163,0.0,4.425315,0.9526064,549.1749,3.5,11.7,6.87,17.6679,0.0,6.0
17008,25/01/2019 04:40,125.9178,7183.06,0.585419,11.63742,0.0,4.117492,1.082595,1317.276,3.70222,11.7,6.876297,18.47252,0.0,6.0
17009,25/01/2019 05:00,86.09381,4785.1,2.47635,10.72568,0.0,3.500844,2.244951,1479.918,3.997852,11.67683,6.909104,18.18664,0.0,6.0
17010,25/01/2019 05:20,1.824805,76.80746,0.8119839,12.1496,0.0,3.953945,2.294605,701.2156,4.089999,11.6,6.872136,18.99551,0.0,6.0
17011,25/01/2019 05:40,0.2588392,9.595786,0.0017325,12.84647,0.0,3.960719,0.7105885,11.81295,4.089999,11.6,6.849999,19.03701,0.0,6.0
17012,25/01/2019 06:00,0.1289875,4.840804,0.0,12.61414,0.0,1.963041,0.03,0.0,4.089999,11.59554,6.859844,18.88365,0.0,6.0
17013,25/01/2019 06:20,0.0,0.0,0.0,12.60072,0.0,0.06130482,0.06634873,0.0,4.089999,11.5,6.87,19.04346,0.0,6.0
17014,25/01/2019 06:40,0.0,0.0,0.0,12.24868,0.0,0.4157732,0.06893917,0.0,4.015666,11.4779,6.87,19.00689,0.0,6.0
17015,25/01/2019 07:00,0.636541,25.60176,0.0,11.9286,0.0,0.244122,0.2966338,274.9902,3.5166,11.49617,6.871787,19.15887,0.0,6.0
17016,25/01/2019 07:20,2.270066,94.78582,0.0,10.91988,0.0,3.600955,0.6827662,549.3533,3.5,11.5,6.87,20.41246,0.0,6.0
17017,25/01/2019 07:40,1.712793,85.30436,0.0,10.67348,0.1793895,3.624854,1.091094,549.246,3.499959,11.5,6.87,20.6919,0.0,6.0
17018,25/01/2019 08:00,0.8987425,48.72608,0.0,10.69485,0.6980988,4.14584,1.500496,442.2065,3.499949,11.5,6.870416,20.6994,0.0,6.0
17019,25/01/2019 08:20,252.4846,19920.23,4.052987,9.159448,0.05694517,3.197441,1.491534,1383.056,3.932052,11.49779,6.952347,20.66454,0.0,6.0
17020,25/01/2019 08:40,149.0598,12294.26,4.448545,9.937073,0.1210432,2.749421,1.897051,2030.343,4.459157,11.4,6.926952,20.57459,0.0,6.0
17021,25/01/2019 09:00,3.498676,260.1537,4.670029,10.84762,0.4234295,2.761619,2.000612,1783.824,4.619951,11.4,6.943115,20.56461,0.0,6.0
17022,25/01/2019 09:20,2.135142,184.1499,0.988927,13.20927,0.8957229,3.327843,1.982031,871.3701,4.62,11.4,6.840346,20.55318,0.0,6.0
17023,25/01/2019 09:40,0.1305034,9.777967,0.003973835,14.48821,0.6952475,2.09287,0.3522916,0.0,4.62,11.4,6.810175,20.62177,0.0,6.0
17024,25/01/2019 10:00,0.3789758,28.56812,0.00286875,14.43809,0.0,0.2457152,0.03509509,0.0,4.62,11.37223,6.819826,18.64343,0.0,6.0
17025,25/01/2019 10:20,0.257805,16.17507,0.09215431,14.32552,0.019617,0.1826138,0.05311208,0.0,4.619847,11.39398,6.830001,19.09283,0.0,6.0
17026,25/01/2019 10:40,0.0,0.0,1.647829,14.42742,0.227907,0.07000001,0.08449642,0.0,4.299453,11.3639,6.822745,18.77172,0.0,6.0
17027,25/01/2019 11:00,0.4182215,29.91328,1.539955,14.03854,0.0,0.1163966,0.09920435,161.4591,3.583256,11.40678,6.822561,19.45791,0.000236024,6.0
