,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
17028,25/01/2019 11:20,1.211969,82.35249,0.09832752,12.71057,0.00494175,4.577744,0.56169,402.3998,3.5,11.5,6.79532,20.50175,9.625139e-05,6.0
17029,25/01/2019 11:40,1.388346,92.71601,0.0,12.55645,0.0,5.381413,0.9683479,534.0593,3.5,11.5,6.79,20.51969,0.0,6.0
17030,25/01/2019 12:00,234.4147,17467.17,4.333776,10.70307,0.001661168,4.214976,0.7409869,1854.565,3.940899,11.5,6.852635,20.51721,0.0,6.0
17031,25/01/2019 12:20,139.6529,10261.38,6.355556,10.34371,0.2873409,3.462493,1.852035,2808.389,4.401099,11.51811,6.937164,20.48929,0.0,6.0
17032,25/01/2019 12:40,1.422866,83.07062,4.315958,12.03461,0.6089169,3.8221,1.957996,2399.73,4.548341,11.6,6.884305,19.71137,0.008637247,6.0
17033,25/01/2019 13:00,2.960328,169.3252,0.872738,14.31311,0.5168295,4.09025,1.596474,590.4196,4.549165,11.60038,6.809146,18.3862,0.008825812,6.0
17034,25/01/2019 13:20,0.0,0.0,0.01198875,15.01147,0.5243661,3.596968,0.0230965,0.0,4.55,11.69329,6.773866,19.01906,0.0,6.0
17035,25/01/2019 13:40,0.5083919,30.43512,0.0,14.96256,0.0,0.1752606,0.039755,0.0,4.55,11.68279,6.79,19.08415,0.0,6.0
17036,25/01/2019 14:00,0.2583007,16.86007,0.0,14.83681,0.0,0.08766152,0.07359385,0.0,4.54794,11.58036,6.778208,19.16335,0.0,6.0
17037,25/01/2019 14:20,0.20743,11.54958,0.0,14.68757,0.0,0.1036492,0.07819471,0.0,4.378853,11.52804,6.78734,19.05592,0.0,6.0
17038,25/01/2019 14:40,0.0,0.0,0.0,14.39568,0.0,0.116921,0.08262344,0.0,3.654869,11.5085,6.79,19.12002,0.0,6.0
17039,25/01/2019 15:00,1.23978,66.16717,0.0,13.25558,0.0,3.392764,0.499593,548.8259,3.499669,11.59012,6.79,17.99242,0.004424742,6.0
17040,25/01/2019 15:20,221.4899,14791.54,0.72609,12.2125,0.0,5.068688,0.3255598,1254.117,3.813698,11.6,6.803538,17.97423,0.002923351,6.0
17041,25/01/2019 15:40,189.0222,12793.47,6.661843,9.163145,0.0,3.383792,1.632547,4069.152,4.428471,11.6763,6.952786,19.45041,1.290701e-05,6.0
17042,25/01/2019 16:00,12.56964,808.011,4.792449,10.88107,0.764375,3.529044,1.805558,3528.111,4.688612,11.7,6.969149,19.38706,0.005881631,6.0
17043,25/01/2019 16:20,2.765342,144.7449,1.33653,13.25101,1.704829,3.794253,2.215396,1529.656,4.689811,11.7,6.89334,18.25949,0.02178874,6.0
17044,25/01/2019 16:40,0.9827728,57.04897,0.0,14.64698,1.399326,3.816764,1.590655,283.1369,4.690001,11.7,6.849999,19.34685,5.824633e-05,6.0
17045,25/01/2019 17:00,0.4044316,18.41333,0.0,14.8094,0.5568846,1.537624,0.06300016,0.0,4.690001,11.69475,6.849999,18.9517,0.0,6.0
17046,25/01/2019 17:20,0.0,0.0,0.0,14.68194,0.0,0.04244781,0.06873898,0.0,4.690001,11.54955,6.849999,18.72573,0.0,6.0
17047,25/01/2019 17:40,0.0,0.0,0.0,14.39297,0.0,0.03016583,0.06032474,0.0,4.684291,11.54815,6.849999,18.93789,0.0,6.0
17048,25/01/2019 18:00,0.0,0.0,0.0,14.23639,0.0,0.03016216,0.07723501,0.0,4.510073,11.50016,6.849999,18.90762,0.0,6.0
17049,25/01/2019 18:20,0.0,0.0,0.0,13.94938,0.0,0.03,0.09288052,0.0,3.712269,11.5,6.849999,18.67325,0.0,6.0
17050,25/01/2019 18:40,1.139145,59.98983,0.0,12.9311,0.03928275,1.946367,0.4583568,547.4432,3.5,11.56917,6.849999,17.82644,0.000272146,6.0
17051,25/01/2019 19:00,229.7249,13603.17,3.326485,9.849885,0.0,4.286485,0.3558141,1145.637,3.835556,11.6,6.929091,18.47471,0.0,6.0
17052,25/01/2019 19:20,156.4359,9908.607,5.159254,9.015673,0.09060715,3.593251,1.566262,3841.511,4.394622,11.6,6.966317,18.7754,0.0,6.0
17053,25/01/2019 19:40,9.48942,601.8022,3.564789,10.46901,0.6293789,3.561673,1.907755,2852.951,4.599332,11.6,6.970069,18.66533,0.004537345,6.0
17054,25/01/2019 20:00,1.271209,69.46163,0.619845,12.61687,0.7740111,3.880921,2.247799,949.976,4.594558,11.6,6.891996,18.87652,0.002029411,6.0
17055,25/01/2019 20:20,0.251315,12.90536,0.0,13.3285,0.8761608,3.53047,0.717963,0.0,4.589999,11.6,6.864934,18.80562,0.0,6.0
17056,25/01/2019 20:40,0.1286758,5.97033,0.0,13.28935,0.0,0.04985607,0.05358607,0.0,4.589999,11.54992,6.86,19.23539,0.0,6.0
17057,25/01/2019 21:00,0.2573092,12.27364,0.0,13.16718,0.0,0.02652333,0.07341749,0.0,4.587394,11.5,6.86,19.14156,0.0,6.0
17058,25/01/2019 21:20,0.0,0.0,0.0,12.83751,0.0,0.02108684,0.08447741,0.0,4.29471,11.5,6.86,19.07337,0.0,6.0
17059,25/01/2019 21:40,0.09009,1.032972,0.0,12.51898,0.0,0.02011467,0.09953018,132.0745,3.596053,11.5,6.86608,18.81315,0.0,6.0
17060,25/01/2019 22:00,1.790152,93.46498,0.0,11.24334,0.0,3.091153,0.6409066,419.7548,3.504889,11.5,6.88,18.65469,0.0,6.0
17061,25/01/2019 22:20,2.145103,111.6518,0.0,10.53211,0.0,5.322632,0.8471376,545.4365,3.509982,11.5,6.88,18.46599,0.0,6.0
17062,25/01/2019 22:40,174.4712,10290.47,1.479289,9.780041,0.8240821,4.895142,0.5097092,1363.225,3.762258,11.54431,6.884549,19.1815,0.0,6.0
17063,25/01/2019 23:00,138.3636,7752.679,4.833549,8.434401,0.0,3.690117,1.682102,3713.257,4.252183,11.6,6.961224,18.97383,0.0,6.0
17064,25/01/2019 23:20,8.282714,466.1016,2.642318,10.20683,0.9239833,3.832588,2.060699,2468.318,4.400001,11.61455,6.950188,18.67944,0.0,6.0
17065,25/01/2019 23:40,1.727225,94.05929,0.1127304,12.15925,0.5988079,4.113556,1.913781,389.8138,4.394151,11.65974,6.89,18.36764,0.0,6.0
17066,26/01/2019 00:00,0.6227925,30.28787,0.0,12.2775,1.342378,3.952152,0.1441607,0.0,4.39,11.7,6.889917,19.02377,0.0,6.0
17067,26/01/2019 00:20,0.2581452,15.65194,0.0,12.17276,0.2784218,0.7118194,0.06211092,0.0,4.388668,11.5593,6.89,19.17785,0.0,6.0
17068,26/01/2019 00:40,0.0,0.0,0.0,11.84164,0.0,0.03474183,0.07885801,0.0,4.187729,11.5,6.89,19.12914,0.0,6.0
17069,26/01/2019 01:00,0.1287042,6.456393,0.0,11.51254,0.0,0.020182,0.07538167,0.0,3.766911,11.5,6.89,19.20469,0.0,6.0
17070,26/01/2019 01:20,1.11072,53.60267,0.0,11.07027,0.0,0.3824292,0.3140435,379.6455,3.5,11.55158,6.89,19.17709,0.0,6.0
17071,26/01/2019 01:40,140.5127,8706.217,1.567693,8.941731,0.0,4.721154,0.4554394,755.5998,3.666444,11.6,6.896955,18.39639,0.0,6.0
17072,26/01/2019 02:00,103.2466,6487.715,4.541629,8.037222,0.2825461,3.80199,1.822427,2898.883,4.061772,11.6,6.944092,18.9004,0.0,6.0
17073,26/01/2019 02:20,23.93426,1497.965,3.136989,9.281542,1.416493,3.867442,2.091625,1932.433,4.23785,11.68301,6.958598,18.46543,0.0,6.0
17074,26/01/2019 02:40,3.261659,199.5639,0.1912312,11.28284,0.7305144,4.247275,2.121063,611.5388,4.238017,11.7,6.89,17.5866,0.0,6.0
17075,26/01/2019 03:00,0.121547,5.957653,0.0,11.47618,0.7558898,4.225587,0.2107431,0.0,4.239999,11.7,6.878643,18.06464,0.0,6.0
17076,26/01/2019 03:20,0.0,0.0,0.0,11.40731,0.2418494,0.7893695,0.08420071,0.0,4.239999,11.60572,6.87,18.73858,0.0,6.0
17077,26/01/2019 03:40,0.1289305,4.894165,0.0,11.17657,0.0,0.03572416,0.09900124,0.0,4.237287,11.5,6.87,18.89466,0.0,6.0
17078,26/01/2019 04:00,0.1285342,4.740139,0.0,10.87655,0.0,0.02569125,0.08605625,0.0,4.190904,11.5,6.87,18.81142,0.0,6.0
17079,26/01/2019 04:20,0.0,0.0,0.0,10.58337,0.0,0.03015283,0.09936081,0.0,3.693955,11.5,6.870595,19.13089,0.0,6.0
17080,26/01/2019 04:40,1.687714,73.41319,0.0,9.769771,0.08821149,1.751729,0.4422558,549.6222,3.5,11.56956,6.89,18.73278,0.0,6.0
17081,26/01/2019 05:00,1.230102,56.01909,0.0,8.475285,0.6501282,5.395121,0.7792841,466.1235,3.5,11.6,6.89,17.8733,0.0,6.0
17082,26/01/2019 05:20,92.61681,5116.735,0.1052564,8.535757,0.3676759,5.30366,0.8294557,1025.192,3.621936,11.5771,6.89,18.13465,0.0,6.0
17083,26/01/2019 05:40,100.6484,5598.636,1.801775,8.347284,0.8261534,4.213519,2.384739,1196.391,3.929946,11.5,6.906178,18.41372,0.0,6.0
17084,26/01/2019 06:00,13.4128,709.2601,0.6936266,9.386192,1.675905,4.314024,2.293047,1022.218,4.079579,11.5,6.878642,18.11199,0.0,6.0
17085,26/01/2019 06:20,1.25359,50.79179,0.051002,10.02975,1.080201,4.379885,1.865772,206.1291,4.080001,11.5,6.868641,19.70833,0.0,6.0
17086,26/01/2019 06:40,0.1213333,4.709121,0.0,10.01122,1.113727,3.115388,0.1640808,0.0,4.080001,11.5,6.854924,19.4521,0.0,6.0
17087,26/01/2019 07:00,0.2589525,10.06861,0.0,9.873781,0.0,0.07023765,0.1226353,0.0,4.075422,11.42896,6.87,19.47451,0.0,6.0
17088,26/01/2019 07:20,0.1290865,4.635274,0.0,9.691914,0.0,0.02626284,0.138925,0.0,3.886166,11.4,6.87,19.38895,0.0,6.0
17089,26/01/2019 07:40,0.0,0.0,0.0,9.317687,0.0,0.02086067,0.08259277,0.0,3.606305,11.4,6.87,19.5639,0.0,6.0
17090,26/01/2019 08:00,1.889802,88.99861,0.0,8.444304,0.0,3.033663,0.5486583,551.6581,3.5,11.47305,6.87,18.84121,0.0,6.0
17091,26/01/2019 08:20,1.372227,68.58612,0.0,7.844371,0.331091,5.288754,0.8966802,549.3434,3.5,11.5,6.87,17.81648,0.0,6.0
17092,26/01/2019 08:40,1.277721,68.78839,0.0,7.906836,0.1168745,5.34555,1.391926,543.6382,3.5,11.5,6.87,17.69157,0.0,6.0
17093,26/01/2019 09:00,183.3949,11996.27,2.977026,7.259091,0.1686002,4.16962,1.163487,948.0495,3.739498,11.4374,6.906703,18.48522,0.0,6.0
17094,26/01/2019 09:20,141.3822,9925.073,5.703343,7.077538,0.001844915,3.113252,2.105727,1682.37,4.261175,11.37588,6.881544,18.40317,0.0,6.0
17095,26/01/2019 09:40,24.06668,1744.282,3.181332,8.879942,0.0738094,3.53828,2.173102,1638.393,4.469731,11.3,6.89776,17.8446,0.003809427,6.0
17096,26/01/2019 10:00,0.660638,46.10161,0.4796125,10.61396,0.8385695,3.921851,2.591867,459.7951,4.47,11.3,6.832963,18.28196,0.00260688,6.0
17097,26/01/2019 10:20,0.4095725,28.23334,0.0,11.16123,1.73543,3.650178,1.041348,0.0,4.47,11.3,6.820001,19.26867,0.0,6.0
17098,26/01/2019 10:40,0.5228996,37.13416,0.002868,11.1562,0.0,0.04424383,0.4418804,0.0,4.47,11.3,6.820001,19.3464,0.0,6.0
17099,26/01/2019 11:00,0.440375,29.58797,0.0,11.04356,0.0,0.03691884,0.3393952,0.0,4.47,11.3,6.820001,19.1999,0.0,6.0
17100,26/01/2019 11:20,0.0,0.0,0.0029415,10.89639,0.0,0.04033867,0.217518,0.0,4.29191,11.3,6.820001,19.21053,0.0,6.0
17101,26/01/2019 11:40,0.1287325,8.689527,0.0,10.784,0.0,0.0401725,0.2016641,46.15788,3.612898,11.3,6.820001,19.45922,0.0,6.0
17102,26/01/2019 12:00,2.131826,147.0751,0.0,9.797382,0.0,2.982681,0.6622131,503.0735,3.500481,11.3,6.820001,19.81001,0.0,6.0
17103,26/01/2019 12:20,2.132432,167.2448,0.0,9.230822,0.0550525,5.324602,1.055446,548.2823,3.5,11.3,6.820001,19.38056,0.0,6.0
17104,26/01/2019 12:40,221.1352,19071.75,2.434644,8.653444,0.0,4.774611,0.7941836,1141.866,3.813258,11.33859,6.868337,19.38835,0.0,6.0
17105,26/01/2019 13:00,205.5029,16612.57,8.485111,7.459733,0.06218766,3.377475,1.775458,3383.748,4.456273,11.46276,6.975407,18.83252,0.0,6.0
17106,26/01/2019 13:20,24.06825,1916.733,7.258214,8.821303,0.1906619,3.405285,1.921397,3076.015,4.769521,11.5,6.98932,18.73258,0.04068378,6.0
17107,26/01/2019 13:40,3.897792,244.5302,3.172707,11.20552,0.9358364,3.70243,1.911207,1877.127,4.769999,11.56819,6.890935,17.94824,0.06933443,6.0
17108,26/01/2019 14:00,3.629883,189.1808,0.9422754,12.90536,1.666761,3.751253,2.102932,1387.384,4.769999,11.6,6.827295,17.61963,0.07215323,6.0
17109,26/01/2019 14:20,0.7495375,46.019,0.0576551,14.15351,1.482801,3.721921,1.561529,144.7994,4.769999,11.6,6.808648,18.28807,0.006707127,6.0
17110,26/01/2019 14:40,0.2143434,9.543839,0.0,14.37,0.5769364,2.4858,0.08953856,0.0,4.769999,11.6,6.79,19.74363,0.0,6.0
17111,26/01/2019 15:00,0.2868075,17.14738,0.0,14.37158,0.0,0.05016584,0.1633452,0.0,4.769999,11.6,6.79,19.26967,0.0,6.0
17112,26/01/2019 15:20,0.08811667,5.655219,0.0,14.27386,0.0,0.04342201,0.1108987,0.0,4.769999,11.59384,6.79,19.27064,0.0,6.0
17113,26/01/2019 15:40,0.0408425,1.297654,0.0,13.95885,0.0,0.04,0.08493777,0.0,4.588121,11.56266,6.79,19.54833,0.0,6.0
17114,26/01/2019 16:00,0.0,0.0,0.0,13.87,0.0,0.04,0.1302678,0.0,3.741046,11.56393,6.79,19.61529,0.0,6.0
17115,26/01/2019 16:20,232.5469,15410.92,0.427267,13.39972,0.000506,0.8073495,0.2441536,1195.774,3.835418,11.60983,6.797503,19.54222,0.007986737,6.0
17116,26/01/2019 16:40,191.1225,12282.78,7.515237,8.034671,0.0,3.158507,1.572174,4069.152,4.475616,11.74596,6.941794,19.28336,0.01761184,6.0
17117,26/01/2019 17:00,17.48883,1079.441,5.141589,9.923464,0.9990823,3.491034,1.735777,3633.595,4.730062,11.8,6.976514,19.06741,0.01055215,6.0
17118,26/01/2019 17:20,2.316071,114.239,1.879266,12.20072,1.681373,3.869445,2.028659,2112.742,4.730001,11.8,6.899521,18.62955,0.02193885,6.0
17119,26/01/2019 17:40,0.5756575,25.81771,0.06778851,13.99988,0.9465499,3.800617,1.945306,488.064,4.730001,11.8,6.849999,18.69694,0.007046473,6.0
17120,26/01/2019 18:00,0.1375584,5.940405,0.0,14.27705,0.7620915,1.871462,0.1801487,0.0,4.730001,11.8,6.84868,19.24528,0.0,6.0
17121,26/01/2019 18:20,0.3815365,18.95625,0.0,14.16317,0.0,0.06263568,0.06965934,0.0,4.730001,11.8,6.849153,19.08833,0.0,6.0
17122,26/01/2019 18:40,0.128945,5.853601,0.0,13.85985,0.0,0.04,0.0665489,0.0,4.730001,11.8,6.830001,19.12325,0.0,6.0
17123,26/01/2019 19:00,0.0,0.0,0.0,13.55566,0.0,0.04,0.06710126,0.0,4.593098,11.8,6.839866,19.05117,0.0,6.0
17124,26/01/2019 19:20,0.0,0.0,0.0,13.36095,0.0,0.04,0.07804535,0.0,3.767205,11.8,6.849999,19.43118,0.0,6.0
17125,26/01/2019 19:40,2.152311,122.2952,0.0,12.47788,0.043487,1.532156,0.3281044,537.9542,3.5,11.79386,6.849999,19.36301,7.859678e-08,6.0
17126,26/01/2019 20:00,245.0865,15419.16,3.402231,9.258565,0.0,4.33444,0.4025854,1207.224,3.866074,11.81222,6.919316,18.3815,0.0,6.0
17127,26/01/2019 20:20,137.1398,8099.282,5.876998,8.145611,0.05051758,3.605557,1.423084,4025.387,4.390915,11.9,6.964959,18.98225,0.0,6.0
17128,26/01/2019 20:40,13.93248,764.8702,3.905186,9.770873,0.639612,3.594354,1.807311,3447.894,4.598002,11.976,6.980464,18.98656,0.001724884,6.0
17129,26/01/2019 21:00,3.37883,168.6969,0.8398193,12.03499,1.982735,3.914838,2.181859,1221.648,4.599265,12.0,6.903632,18.25537,0.00706531,6.0
17130,26/01/2019 21:20,0.3790002,17.18767,0.0219015,13.03444,0.7683261,3.932721,1.484104,250.7832,4.590261,12.0,6.879469,19.25765,0.001555133,6.0
17131,26/01/2019 21:40,0.1292709,6.274207,0.0,12.95031,1.12165,2.715705,0.03557731,0.0,4.589999,11.98976,6.860921,19.46995,0.0,6.0
17132,26/01/2019 22:00,0.2578897,11.67081,0.0,12.86694,0.0,0.05,0.09604896,0.0,4.589999,11.82444,6.86,19.77908,0.0,6.0
17133,26/01/2019 22:20,0.1292142,5.78731,0.0,12.74863,0.0,0.05,0.06347234,0.0,4.588736,11.84841,6.86,19.69911,0.0,6.0
17134,26/01/2019 22:40,0.0,0.0,0.0,12.36697,0.0,0.05,0.08287209,0.0,4.161474,11.9,6.864278,19.38503,0.0,6.0
17135,26/01/2019 23:00,0.6304818,34.41454,0.0,11.98508,0.0,0.05,0.1874274,274.2265,3.540684,11.89054,6.88,19.38262,0.0,6.0
17136,26/01/2019 23:20,1.31912,69.64812,0.0,10.11128,0.00622125,4.09151,0.4766016,508.5901,3.5,12.0,6.88,19.16302,0.0,6.0
17137,26/01/2019 23:40,186.0559,11422.24,1.269928,8.94977,0.0057015,4.966716,0.481385,1236.414,3.766724,12.0,6.893662,18.9684,0.0,6.0
17138,27/01/2019 00:00,104.8404,6444.371,3.964722,7.884854,0.3809876,3.854431,1.562878,3977.373,4.182126,12.0,6.945689,19.05108,0.0,6.0
17139,27/01/2019 00:20,16.20981,961.5853,2.381294,9.404888,0.3228917,3.929707,1.923769,2743.705,4.350369,12.0,6.959528,18.898,1.774884e-07,6.0
17140,27/01/2019 00:40,0.8885065,45.30672,0.07555884,11.42396,1.429409,4.151608,1.859322,449.9902,4.349966,12.0,6.910001,18.63973,0.0,6.0
17141,27/01/2019 01:00,0.1305598,6.934429,0.0,11.44647,1.492028,4.131724,0.0607947,0.0,4.349999,12.0,6.899543,19.32441,0.0,6.0
17142,27/01/2019 01:20,0.3871891,19.74363,0.0,11.33895,0.4405255,0.9683511,0.04238417,0.0,4.349999,11.98378,6.89,19.13726,0.0,6.0
17143,27/01/2019 01:40,0.0,0.0,0.0,11.05294,0.0,0.05453949,0.05470117,0.0,4.34356,11.9,6.89,19.09922,0.0,6.0
17144,27/01/2019 02:00,0.0,0.0,0.0,10.78639,0.0,0.04016634,0.06137775,0.0,4.050448,11.9,6.90034,19.17668,0.0,6.0
17145,27/01/2019 02:20,0.6374633,38.75338,0.0,10.51571,0.0,0.1648355,0.2074204,273.8963,3.529631,11.92597,6.910001,18.9509,0.0,6.0
17146,27/01/2019 02:40,2.144626,134.1303,0.0,8.181213,0.2222019,5.408,0.4945118,548.9703,3.5,12.0,6.910001,19.22776,0.0,6.0
17147,27/01/2019 03:00,0.8754017,40.77221,0.0,8.064203,0.3147101,5.395291,0.6705558,436.3393,3.5,12.0,6.910001,19.47768,0.0,6.0
17148,27/01/2019 03:20,119.4415,8034.922,2.459177,7.492666,0.05716883,4.315379,0.6437383,1313.62,3.672286,12.0,6.955726,17.89977,0.0,6.0
17149,27/01/2019 03:40,102.1301,6793.833,4.581902,7.336931,0.0906035,3.763182,2.013359,2355.418,4.017323,12.0,6.980821,17.86657,0.0,6.0
17150,27/01/2019 04:00,8.091043,488.3133,2.596198,8.826739,0.1612534,3.997325,2.234351,1672.313,4.139966,11.91944,6.948627,17.70826,0.0,6.0
17151,27/01/2019 04:20,1.053844,55.59303,0.2794253,10.36531,0.2226177,4.338347,1.395211,253.8611,4.14,11.9,6.896815,17.89086,0.0,6.0
17152,27/01/2019 04:40,0.257975,12.50701,0.0,10.40683,1.048425,3.180788,0.02110575,0.0,4.14,11.9,6.871926,18.74141,0.0,6.0
17153,27/01/2019 05:00,0.0,0.0,0.0,10.28187,0.0,0.05971183,0.03890309,0.0,4.139654,11.84097,6.87,19.01211,0.0,6.0
17154,27/01/2019 05:20,0.1213333,5.702818,0.0,9.967663,0.0,0.05,0.05790675,0.0,4.031926,11.8,6.884473,19.05317,0.0,6.0
17155,27/01/2019 05:40,0.1138009,5.888887,0.0,9.635265,0.0,0.05,0.07608498,159.7386,3.567533,11.80794,6.89,19.10378,0.0,6.0
17156,27/01/2019 06:00,1.651232,85.61099,0.0,8.560671,0.2352841,2.769384,0.5184078,402.532,3.5,11.9,6.89,17.98402,0.0,6.0
17157,27/01/2019 06:20,1.631129,86.29102,0.0,7.886226,0.10914,5.350658,0.8028731,535.2383,3.5,11.9,6.89,17.47177,0.0,6.0
17158,27/01/2019 06:40,1.895335,104.6609,0.0,7.846431,0.293386,5.367312,0.9990481,549.3365,3.5,11.9,6.89,17.62679,0.0,6.0
17159,27/01/2019 07:00,123.6572,6816.993,2.197233,7.252864,0.0,4.453161,0.701649,1214.317,3.690913,11.86041,6.869738,17.8361,0.0,6.0
17160,27/01/2019 07:20,105.3535,4734.817,3.296808,7.393616,0.01004665,3.863014,2.15529,1677.944,4.032355,11.8,6.910864,18.17311,0.0,6.0
17161,27/01/2019 07:40,3.561234,127.9771,1.283449,8.920978,0.4702265,4.01026,2.181071,1029.697,4.150001,11.8,6.88333,17.86415,0.0,6.0
17162,27/01/2019 08:00,0.5081435,17.94459,0.0,9.82062,0.8405094,4.307857,1.482779,116.1612,4.150001,11.8,6.86,18.48807,0.0,6.0
17163,27/01/2019 08:20,0.251595,8.794508,0.0,9.723507,1.023076,3.56985,0.05041979,0.0,4.150001,11.8,6.86,18.97394,0.0,6.0
17164,27/01/2019 08:40,0.0,0.0,0.0,9.656982,0.0,0.06005983,0.08211276,0.0,4.145632,11.70672,6.86,19.18341,0.0,6.0
17165,27/01/2019 09:00,0.2395013,10.47568,0.0,9.438781,0.0,0.05211525,0.1409102,0.0,3.886308,11.7,6.86,19.4531,0.0,6.0
17166,27/01/2019 09:20,0.1291008,6.84251,0.0,9.214125,0.0,0.04,0.08399028,27.28193,3.584449,11.7,6.86,19.47283,0.0,6.0
17167,27/01/2019 09:40,1.824106,101.2749,0.0,8.363922,0.0924659,3.946299,0.5872101,521.0424,3.5,11.79867,6.865453,17.31,0.0,6.0
17168,27/01/2019 10:00,234.9162,18508.16,2.919652,6.978477,0.0,4.183304,0.6238267,1063.147,3.79748,11.75247,6.932285,17.25337,0.0,6.0
17169,27/01/2019 10:20,183.1556,14797.11,6.383521,6.801717,0.0047775,3.174301,1.97133,2248.261,4.482853,11.7,6.965231,17.58185,0.0,6.0
17170,27/01/2019 10:40,31.21471,2512.435,5.470699,8.313978,0.1740398,3.227011,1.988358,2161.709,4.758479,11.61064,6.961716,18.10388,0.01916011,6.0
17171,27/01/2019 11:00,1.762866,143.9292,1.939591,10.46514,1.098363,3.643985,2.212897,1583.042,4.75947,11.68441,6.859094,17.63514,0.03992117,6.0
17172,27/01/2019 11:20,1.259216,98.29837,0.1794772,12.1464,1.822263,3.732094,1.747907,253.2598,4.760001,11.7,6.816823,18.69379,0.007579759,6.0
17173,27/01/2019 11:40,0.0,0.0,0.00470075,12.54993,1.203006,2.550878,0.1032141,0.0,4.760001,11.7,6.809999,19.30314,0.0,6.0
17174,27/01/2019 12:00,0.1292,9.789747,0.00217875,12.48228,0.0,0.05673291,0.09500107,0.0,4.760001,11.67242,6.809999,19.44161,0.0,6.0
17175,27/01/2019 12:20,0.0,0.0,0.0006735,12.32905,0.0,0.0500525,0.07057215,0.0,4.760001,11.7,6.809999,19.66219,0.0,6.0
17176,27/01/2019 12:40,0.0,0.0,0.0,12.12947,0.0,0.05011401,0.1474399,0.0,4.519717,11.65838,6.804666,19.55465,0.0,6.0
17177,27/01/2019 13:00,0.0,0.0,0.0,11.89453,0.0,0.0501885,0.1586834,0.0,3.749294,11.65743,6.79,19.29991,0.0,6.0
17178,27/01/2019 13:20,1.631512,102.8866,0.0,11.59342,0.0,0.1402255,0.3234675,521.0703,3.49999,11.7,6.805368,18.60721,0.000512778,6.0
17179,27/01/2019 13:40,226.4862,16906.29,1.996532,9.290053,0.6153655,4.806857,0.3356192,750.2499,3.809939,11.7,6.844051,17.49859,8.85676e-08,6.0
17180,27/01/2019 14:00,155.5768,11813.14,8.206827,7.316609,0.06419833,3.022823,1.552947,3820.027,4.409842,11.78934,6.990013,18.64411,6.021381e-05,6.0
17181,27/01/2019 14:20,31.98252,2395.339,6.374029,8.878226,0.07903994,3.400225,1.855435,3249.595,4.64942,11.8,6.992656,18.67055,0.01231383,6.0
17182,27/01/2019 14:40,2.022157,131.4884,2.039372,11.66809,1.531733,3.81978,1.976441,2067.3,4.650099,11.81627,6.87683,17.53083,0.04958393,6.0
17183,27/01/2019 15:00,0.7586125,48.35105,0.2670015,13.37423,1.536374,3.85907,2.345876,662.2477,4.649644,11.9,6.839999,17.58672,0.01786451,6.0
17184,27/01/2019 15:20,0.25806,13.49,0.0032955,14.02826,1.051588,3.699481,0.4978366,0.0,4.650001,11.9,6.824815,19.05843,0.0,6.0
17185,27/01/2019 15:40,0.2580456,13.06475,3.225e-05,14.04591,0.0,0.06794591,0.1048941,0.0,4.650001,11.82643,6.820001,19.18785,0.0,6.0
17186,27/01/2019 16:00,0.1291433,6.334054,0.0,13.93532,0.0,0.06016249,0.09921272,0.0,4.648509,11.8,6.820001,19.25459,0.0,6.0
17187,27/01/2019 16:20,0.0,0.0,0.0,13.68775,0.0,0.06035683,0.1108599,0.0,4.317963,11.8,6.820001,19.15162,0.0,6.0
17188,27/01/2019 16:40,0.2679515,11.26904,0.0,13.27075,0.0,0.06033465,0.1113401,146.9619,3.591817,11.8,6.820001,19.26809,4.833482e-11,6.0
17189,27/01/2019 17:00,1.126372,64.47095,0.0,12.19973,0.033705,2.68306,0.5269516,409.3038,3.5,11.8,6.828066,19.36144,2.846833e-11,6.0
17190,27/01/2019 17:20,180.8396,11490.42,0.0,11.29244,0.0,5.347549,0.443403,1054.174,3.747432,11.85474,6.839999,18.65412,0.0,6.0
17191,27/01/2019 17:40,165.0595,9302.82,5.037862,8.687784,0.9134408,3.849183,1.548585,3891.001,4.282054,11.9,6.908324,18.54915,0.000704973,6.0
17192,27/01/2019 18:00,19.03395,1002.589,4.029671,10.05456,0.2191525,3.519811,1.819633,3219.167,4.519136,11.96765,6.955033,18.30692,0.01518838,6.0
17193,27/01/2019 18:20,1.880657,97.27016,0.7697877,12.48612,0.1229911,3.942569,2.161188,1135.265,4.52,12.0,6.882516,18.64398,0.005632943,6.0
17194,27/01/2019 18:40,1.148155,52.643,8e-05,13.56367,0.6819926,3.99718,1.346442,154.6622,4.52,12.0,6.865003,18.69172,2.500503e-05,6.0
17195,27/01/2019 19:00,0.5155391,27.61465,0.0,13.58997,0.0,2.00704,0.01865217,0.0,4.52,12.0,6.849999,19.02278,0.0,6.0
17196,27/01/2019 19:20,0.3879542,19.60598,0.0,13.43718,0.0,0.06327507,0.1491754,0.0,4.52,12.0,6.849999,19.21869,0.0,6.0
17197,27/01/2019 19:40,0.0,0.0,0.0,13.14125,0.0,0.06016599,0.08731826,0.0,4.474133,12.0,6.849999,19.1382,0.0,6.0
17198,27/01/2019 20:00,0.0,0.0,0.0,12.86812,0.0,0.05999999,0.08728668,0.0,3.783674,11.96127,6.849999,19.59031,0.0,6.0
17199,27/01/2019 20:20,1.950119,86.30579,0.0,12.36851,0.0,0.1318793,0.2887543,518.2003,3.504716,12.0,6.864998,19.06756,0.00014997,6.0
17200,27/01/2019 20:40,1.672884,71.5871,0.0,10.65117,0.0086204,5.344684,0.6046162,395.4903,3.51,12.0,6.87,17.70269,8.828889e-05,6.0
17201,27/01/2019 21:00,359.6905,17965.46,2.243594,9.400663,0.0,4.125832,0.4507084,978.6332,3.978998,11.99735,6.920798,18.7198,0.0,6.0
17202,27/01/2019 21:20,322.2857,15849.14,5.572192,7.677147,0.003841415,2.808624,1.244266,4069.152,5.038573,11.90018,6.97,19.02363,0.0,6.0
17203,27/01/2019 21:40,53.8066,2560.271,5.054727,8.476491,0.133677,2.777096,1.666877,3792.322,5.560251,11.9,7.012504,18.83986,0.01301952,6.0
17204,27/01/2019 22:00,4.335014,161.6103,2.468951,10.43817,0.54469,3.160667,1.998851,2310.923,5.559999,11.9,6.921809,18.06932,0.03988495,6.0
17205,27/01/2019 22:20,3.385523,126.2066,0.4506016,12.14253,1.207004,3.212534,2.163785,1126.939,5.552532,11.9,6.865008,17.18991,0.02437836,6.0
17206,27/01/2019 22:40,0.7506675,23.73746,0.002967,13.06472,1.055197,2.529076,1.415346,174.3734,5.550001,11.9,6.840154,18.49643,0.003387792,6.0
17207,27/01/2019 23:00,0.5070035,15.67505,0.0,13.11509,0.0,0.1152236,0.193808,0.0,5.550001,11.8852,6.839601,18.84144,0.0,6.0
17208,27/01/2019 23:20,0.2574793,7.470831,0.0,12.98083,0.0,0.07126551,0.2458782,0.0,5.550001,11.8,6.825006,18.69378,0.0,6.0
17209,27/01/2019 23:40,0.1291858,3.911314,0.0,12.63319,0.0,0.07512335,0.09532935,0.0,5.547137,11.8,6.820001,18.94779,0.0,6.0
17210,28/01/2019 00:00,0.0,0.0,0.0,12.38863,0.0,0.07000001,0.07609167,0.0,5.406961,11.8,6.820001,18.97203,0.0,6.0
17211,28/01/2019 00:20,0.0,0.0,0.0,12.06074,0.0,0.06628524,0.0950319,0.0,4.25372,11.8,6.820001,18.94479,0.0,6.0
17212,28/01/2019 00:40,0.1054991,3.915195,0.0,11.95912,0.0,0.06380949,0.09805132,139.1236,3.575185,11.8,6.824536,19.33609,0.000274263,6.0
17213,28/01/2019 01:00,182.0178,8121.669,0.8861984,9.543109,0.0,1.857509,0.6579928,1660.804,3.810096,11.8,6.831525,18.84624,0.00855142,6.0
17214,28/01/2019 01:20,189.7378,9874.206,2.285523,7.617303,0.0,3.490648,2.000784,2276.708,4.320632,11.79602,6.888258,18.39375,0.005745278,6.0
17215,28/01/2019 01:40,3.284255,165.6135,1.788115,8.766479,0.4210366,3.633697,2.048333,1989.911,4.55,11.7,6.896787,18.33985,0.0,6.0
17216,28/01/2019 02:00,1.758707,89.24433,0.2066901,10.46957,1.025338,3.918447,1.922339,498.246,4.543464,11.7,6.840014,18.45696,0.0,6.0
17217,28/01/2019 02:20,0.380537,18.29665,0.00157725,10.65081,1.049401,3.89568,0.09775557,0.0,4.54,11.7,6.830001,18.94346,0.0,6.0
17218,28/01/2019 02:40,0.2591792,12.0061,0.0,10.64138,0.000863335,0.07558794,0.03042517,0.0,4.54,11.66205,6.830001,19.15905,0.0,6.0
17219,28/01/2019 03:00,0.0,0.0,0.0,10.41383,0.0,0.06018499,0.04734175,0.0,4.383946,11.63437,6.830001,19.13057,0.0,6.0
17220,28/01/2019 03:20,0.1291715,4.449977,0.0,10.00769,0.0,0.06453199,0.06034858,0.0,3.790816,11.60209,6.830001,19.06013,0.0,6.0
17221,28/01/2019 03:40,1.390688,51.43142,0.0,9.199583,0.04338385,1.352992,0.2613762,274.4843,3.520023,11.63777,6.834991,18.94353,0.000229516,6.0
17222,28/01/2019 04:00,2.013435,78.09315,0.0,7.71382,0.0384427,5.368474,0.5611311,548.86,3.509458,11.7,6.849999,19.19652,3.169541e-08,6.0
17223,28/01/2019 04:20,2.137396,76.72508,0.0,7.65,0.3452579,5.342469,0.7077988,548.2545,3.509908,11.7,6.849999,18.9534,0.0,6.0
17224,28/01/2019 04:40,190.8098,7497.001,0.2369107,7.441536,0.02078858,4.993212,0.9287478,1310.691,3.814098,11.67694,6.859156,18.70698,0.0,6.0
17225,28/01/2019 05:00,94.34576,3690.497,0.9618481,7.173337,0.0,3.67848,2.190064,1508.479,4.2025,11.56392,6.889263,17.93588,0.0,6.0
17226,28/01/2019 05:20,2.94394,99.49052,0.2114747,8.69251,1.243058,3.950497,2.427164,846.2643,4.309984,11.5,6.845032,17.81889,0.0,6.0
17227,28/01/2019 05:40,0.3864667,10.98258,0.0,9.268507,1.079711,4.192653,1.235922,0.0,4.31,11.5,6.825012,19.04478,0.0,6.0
17228,28/01/2019 06:00,0.2498221,6.875653,0.0,9.192336,0.1403197,2.109601,0.04730256,0.0,4.31,11.5,6.809999,18.99975,0.0,6.0
17229,28/01/2019 06:20,0.128775,3.245068,0.0,9.065995,0.0,0.07117773,0.306913,0.0,4.31,11.40812,6.809999,19.22966,0.0,6.0
17230,28/01/2019 06:40,0.12903,3.402885,0.0,8.854424,0.0,0.08139911,0.1405428,0.0,4.217103,11.42539,6.813365,19.30249,0.0,6.0
17231,28/01/2019 07:00,0.0,0.0,0.0,8.559889,0.0,0.07000001,0.1360949,0.0,3.651145,11.47684,6.830001,19.15189,0.0,6.0
17232,28/01/2019 07:20,2.262372,106.9675,0.0,7.226796,0.09338,4.012926,0.5554073,549.0679,3.504615,11.5,6.830001,18.97095,0.0,6.0
17233,28/01/2019 07:40,2.399594,103.9586,0.0,6.831158,0.08203243,5.332975,0.8116584,548.9273,3.507565,11.5,6.830001,18.97359,0.0,6.0
17234,28/01/2019 08:00,1.944668,142.121,0.0,6.85994,0.035485,5.390062,1.076766,541.3689,3.5,11.5,6.830001,19.16372,0.0,6.0
17235,28/01/2019 08:20,274.6837,21167.53,2.696415,6.297464,0.0,3.75561,1.179182,1388.919,3.997178,11.43483,6.904933,18.66041,0.0,6.0
17236,28/01/2019 08:40,150.7185,12525.08,5.161271,6.818213,0.04139715,3.237664,1.889837,2006.6,4.53029,11.4,6.918694,17.75248,0.004204518,6.0
17237,28/01/2019 09:00,3.752662,376.5205,3.944409,8.4132,0.4374576,3.346408,1.995792,1937.76,4.699608,11.4,6.895164,17.12392,0.0288369,6.0
17238,28/01/2019 09:20,1.448632,141.7929,1.298472,10.41784,1.866871,3.755132,2.448904,1248.87,4.697945,11.4,6.793779,17.47656,0.02856877,6.0
17239,28/01/2019 09:40,0.8307917,83.40336,0.4033307,11.74061,1.497969,3.728484,1.741783,0.9879451,4.690001,11.39441,6.760001,18.92425,1.005017e-05,6.0
17240,28/01/2019 10:00,0.5154825,47.85419,0.1388443,11.86035,0.8853607,1.549897,0.1736364,0.0,4.690001,11.36707,6.760001,18.74336,0.0,6.0
17241,28/01/2019 10:20,0.0,0.0,0.0031105,11.82021,0.0,0.07016868,0.3483334,0.0,4.690001,11.3,6.760001,18.93252,0.0,6.0
17242,28/01/2019 10:40,0.0,0.0,0.1756593,11.67025,0.0,0.07573361,0.3031124,0.0,4.59088,11.3,6.760001,19.07769,0.0,6.0
17243,28/01/2019 11:00,0.0,0.0,0.5846959,11.51744,0.0,0.08000001,0.2577561,0.0,3.781052,11.3,6.760001,19.09094,0.0,6.0
17244,28/01/2019 11:20,2.292429,212.8876,0.04305933,10.70104,0.3356621,2.509581,0.3856709,523.0584,3.5,11.36915,6.760001,19.20944,5.865996e-05,6.0
17245,28/01/2019 11:40,1.100005,77.81791,0.0,9.85351,0.25443,5.338171,0.7628194,395.0934,3.5,11.4,6.760001,18.21725,5.623788e-05,6.0
17246,28/01/2019 12:00,273.036,26947.98,1.433175,9.377475,0.2548502,4.274148,0.7345147,1847.163,3.990094,11.48174,6.806132,18.62963,1.363643e-11,6.0
17247,28/01/2019 12:20,148.5806,15359.3,7.420798,8.447627,0.002889,3.493997,1.893481,2992.724,4.505067,11.56805,6.945855,18.291,0.01419795,6.0
17248,28/01/2019 12:40,4.109459,356.1823,6.768178,10.0577,0.07614116,3.573475,1.871498,2557.26,4.680497,11.69987,6.930886,17.69522,0.08003765,6.0
17249,28/01/2019 13:00,3.329426,276.2021,3.447793,12.37413,1.705567,3.794534,1.965003,1861.388,4.678958,11.7,6.831236,17.28641,0.1127336,6.0
17250,28/01/2019 13:20,0.5530875,38.62925,1.047156,14.11792,0.5773083,3.849431,1.642227,1006.02,4.68,11.7,6.756649,17.57404,0.06891226,6.0
17251,28/01/2019 13:40,0.3711858,18.80844,0.3189349,14.89045,0.4254053,3.782261,0.016718,0.0,4.67825,11.7,6.726154,18.38891,0.0,6.0
17252,28/01/2019 14:00,0.25925,18.21872,0.05077015,14.90227,0.1283513,0.2931535,0.03257375,0.0,4.669999,11.69611,6.723566,19.0835,0.0,6.0
17253,28/01/2019 14:20,0.3873025,29.05841,0.1744079,14.6973,0.006136668,0.08128436,0.05081533,0.0,4.669999,11.62106,6.738914,18.98801,0.0,6.0
17254,28/01/2019 14:40,0.1287605,9.253672,0.2517435,14.49188,0.003562998,0.08179518,0.06571542,0.0,4.667061,11.6001,6.739999,19.17994,0.0,6.0
17255,28/01/2019 15:00,0.0,0.0,0.1868136,14.34891,0.038874,0.07578568,0.07637076,0.0,4.326919,11.6,6.739999,19.20556,0.0,6.0
17256,28/01/2019 15:20,0.08492,4.328974,0.09241052,14.13417,0.05838183,0.07000001,0.07350542,109.7322,3.600981,11.60157,6.739999,19.37648,0.01249189,6.0
17257,28/01/2019 15:40,1.045046,94.21297,0.05717401,13.01149,0.0140859,2.435654,0.3658251,439.3665,3.505649,11.7,6.753686,18.61415,0.1430981,6.0
17258,28/01/2019 16:00,179.1904,18283.49,6.319281,10.11726,0.0,3.86658,0.4493848,1602.121,3.771379,11.7,6.875051,18.27764,0.8306898,6.0
17259,28/01/2019 16:20,143.0629,14767.73,9.469449,9.652572,0.06584417,3.635914,1.633997,3869.978,4.276198,11.71123,6.942184,18.94958,1.478163,6.0
17260,28/01/2019 16:40,4.402225,425.7119,6.198558,11.65171,0.6378661,3.875734,1.853143,2955.753,4.416148,11.8,6.908107,18.46401,0.7412075,6.0
17261,28/01/2019 17:00,2.221503,184.8087,2.075738,13.88457,1.201552,4.115277,2.031813,2071.478,4.416098,11.8,6.827661,17.79981,0.4325058,6.0
17262,28/01/2019 17:20,1.522163,140.545,0.06208717,15.76826,0.9914414,4.141054,2.225685,621.6915,4.415332,11.8,6.781337,18.03223,0.1067695,6.0
17263,28/01/2019 17:40,0.2576777,22.24337,0.006628,16.19,0.7009817,4.012616,0.6604471,0.0,4.410001,11.8,6.78,19.09929,0.0,6.0
17264,28/01/2019 18:00,0.507855,43.31258,0.07216267,16.23033,0.1737354,1.210038,0.04504542,0.0,4.410001,11.75176,6.78,18.98516,0.0,6.0
17265,28/01/2019 18:20,0.25755,20.39821,0.1100327,16.11744,0.0,0.09000002,0.06511357,0.0,4.374265,11.7,6.78,19.06267,0.0,6.0
17266,28/01/2019 18:40,0.0,0.0,0.09979802,15.83765,0.0,0.09000002,0.08080226,0.0,3.862505,11.7,6.78,19.55085,0.0,6.0
17267,28/01/2019 19:00,0.4527973,40.4969,0.03028666,15.46225,0.0,0.09000002,0.09825452,209.7132,3.55687,11.7,6.78,20.10106,0.009594174,6.0
17268,28/01/2019 19:20,1.563264,143.3471,0.0,13.69596,0.3241002,5.116144,0.5749006,391.0797,3.5,11.71174,6.78,19.35591,0.02281958,6.0
17269,28/01/2019 19:40,224.5536,22880.5,4.648462,12.09692,0.6221851,4.338432,0.5490462,1213.709,3.820034,11.75565,6.839232,18.05124,0.112408,6.0
17270,28/01/2019 20:00,310.7265,32736.67,12.07024,10.01243,0.0,2.717704,1.602893,3868.116,4.646351,11.8,6.99788,18.73003,0.1936395,6.0
17271,28/01/2019 20:20,24.44353,2526.842,9.738379,11.84923,0.1348196,2.99377,1.865004,3038.345,5.070739,11.8,6.998279,18.33987,0.1326036,6.0
17272,28/01/2019 20:40,3.89319,340.3581,5.256856,14.22698,0.7015519,3.502778,1.907331,1988.846,5.07,11.8,6.878119,17.06516,0.1380677,6.0
17273,28/01/2019 21:00,3.391641,292.8632,2.950325,15.77207,1.107739,3.569695,2.124708,1843.399,5.070275,11.8,6.811782,16.28676,0.166299,6.0
17274,28/01/2019 21:20,2.647818,203.4009,0.8502801,17.56433,1.13048,3.582931,2.018533,1026.362,5.07,11.8,6.757739,16.30344,0.09644136,6.0
17275,28/01/2019 21:40,0.251476,16.8536,0.1250681,18.69716,0.7508737,2.445228,0.1573334,0.0,5.07,11.8,6.739999,17.43279,0.0,6.0
17276,28/01/2019 22:00,0.1292567,7.693847,0.1457554,18.77602,0.0,0.3462296,0.02779817,0.0,5.07,11.8,6.739999,18.56267,0.0,6.0
17277,28/01/2019 22:20,0.2185775,13.92979,0.1435653,18.58455,0.0,0.09000002,0.0481665,0.0,5.07,11.72792,6.739999,18.97903,0.0,6.0
17278,28/01/2019 22:40,0.03894415,1.347798,0.04745116,18.36943,0.0,0.09000002,0.06543285,0.0,4.93383,11.76007,6.739999,18.50931,0.0,6.0
17279,28/01/2019 23:00,0.0,0.0,0.0,18.05655,0.0,0.09000002,0.07562769,0.0,4.000137,11.7,6.739999,18.2177,0.0,6.0
17280,28/01/2019 23:20,122.2407,7417.083,1.393372,16.50907,0.0192367,0.7139286,0.09356801,75.94673,3.597258,11.74296,6.769693,18.25764,0.005703595,6.0
17281,28/01/2019 23:40,136.6289,7805.055,6.866448,11.6847,0.1800985,3.302295,1.245466,3365.326,4.108459,11.8,6.878764,18.89841,0.338061,6.0
17282,29/01/2019 00:00,62.83843,3725.405,4.883811,13.09719,0.4798819,3.617976,1.82625,3228.794,4.358819,11.88894,6.88,18.64489,0.4803343,6.0
17283,29/01/2019 00:20,1.601178,85.2048,1.194387,15.78663,0.7395079,4.078422,2.323425,1328.982,4.389648,11.9,6.835628,17.37753,0.188193,6.0
17284,29/01/2019 00:40,0.128945,6.908999,0.0,16.99255,0.7236803,4.091674,0.860059,0.0,4.39,11.9,6.800895,18.77195,0.0,6.0
17285,29/01/2019 01:00,0.0,0.0,0.0,16.97264,0.2861225,1.261841,0.03275592,0.0,4.39,11.88998,6.79,18.73934,0.0,6.0
17286,29/01/2019 01:20,0.128605,6.61937,0.0,16.69741,0.0,0.09669318,0.07341043,0.0,4.39,11.8,6.79,18.6381,0.0,6.0
17287,29/01/2019 01:40,0.0,0.0,0.0,16.49786,0.0,0.08000001,0.06510191,0.0,4.381765,11.8,6.799102,19.02377,0.0,6.0
17288,29/01/2019 02:00,0.2436533,12.98923,0.0,16.17443,0.0,0.08000001,0.07000001,0.0,4.187441,11.8,6.809999,18.85132,0.0,6.0
17289,29/01/2019 02:20,0.318665,19.00868,0.0,16.0352,0.0,0.08000001,0.1055401,230.6088,3.574055,11.80644,6.809999,19.21532,0.01260978,6.0
17290,29/01/2019 02:40,1.586694,102.7116,0.0,14.75483,0.03081765,2.485616,0.5576049,393.5447,3.505135,11.9,6.819089,19.28091,0.01673472,6.0
17291,29/01/2019 03:00,58.70573,3359.342,0.0,13.45472,0.00223425,5.415948,0.8420455,477.6907,3.531393,11.9,6.829619,18.89184,0.02582374,6.0
17292,29/01/2019 03:20,118.2629,6783.433,4.672859,11.10447,0.315185,3.861518,1.110647,2146.18,3.873164,11.9,6.872549,18.81313,0.09099476,6.0
17293,29/01/2019 03:40,56.79639,2920.469,3.361803,12.22396,0.7054111,3.900484,2.104244,1772.498,4.104146,11.9,6.8809,18.06908,0.05689628,6.0
17294,29/01/2019 04:00,1.93756,67.65808,0.9298798,14.03117,0.7693354,4.218766,2.214435,1016.037,4.149969,11.9,6.841788,18.26102,0.02271841,6.0
17295,29/01/2019 04:20,0.641909,25.20955,0.0094395,14.93832,0.2120897,4.409509,0.9912955,31.384,4.150001,11.9,6.812047,18.71908,0.000426233,6.0
17296,29/01/2019 04:40,0.5085099,19.69455,0.0,14.76,0.4195666,2.410789,0.02715383,4.0896,4.150001,11.9,6.809999,18.85068,4.43518e-05,6.0
17297,29/01/2019 05:00,0.1285484,4.831701,0.0,14.58416,0.0,0.1,0.05364726,4.0896,4.1489,11.80824,6.809999,18.89557,4.460301e-05,6.0
17298,29/01/2019 05:20,0.0,0.0,0.0,14.3053,0.0,0.1,0.07466934,4.0896,4.069293,11.76103,6.809999,18.90964,3.581909e-05,6.0
17299,29/01/2019 05:40,0.08535416,4.222873,0.0,14.00115,0.0,0.1,0.09004693,139.7975,3.594107,11.8,6.819085,18.94133,0.000416331,6.0
17300,29/01/2019 06:00,2.030088,84.24678,0.0,12.64174,0.09399774,3.868251,0.5748023,416.3331,3.509,11.8,6.830001,18.92003,0.0013456,6.0
17301,29/01/2019 06:20,1.402766,59.39064,0.0,12.18376,0.06492104,5.315786,0.867879,542.884,3.505963,11.8,6.830001,19.13688,0.0,6.0
17302,29/01/2019 06:40,77.75194,2974.636,0.0,12.23,0.0,5.390445,0.991371,420.9845,3.543284,11.8,6.830001,19.05445,0.0,6.0
17303,29/01/2019 07:00,193.0036,7840.625,2.272725,10.88463,0.0,4.2101,1.391565,1838.664,4.045584,11.8,6.829217,18.39967,0.0,6.0
17304,29/01/2019 07:20,102.6978,4923.05,2.983588,11.00986,0.03630825,3.424278,2.125371,1576.228,4.464897,11.71754,6.879445,17.22654,0.00044666,6.0
17305,29/01/2019 07:40,1.638788,60.64831,0.9799656,12.69313,0.5587916,3.659467,2.404316,657.2669,4.54,11.7,6.837373,17.24637,0.003166158,6.0
17306,29/01/2019 08:00,0.1211467,4.670382,0.0,13.56727,0.9733109,3.78565,0.2947403,0.0,4.54,11.7,6.809999,18.50815,0.0,6.0
17307,29/01/2019 08:20,0.7516925,39.36665,0.0,13.5497,0.0544,0.2850388,0.02859059,0.0,4.54,11.67717,6.809999,19.01332,0.0,6.0
17308,29/01/2019 08:40,0.00809335,0.06366812,0.0,13.28188,0.0,0.1,0.0452005,0.0,4.536149,11.6,6.809999,19.01076,0.0,6.0
17309,29/01/2019 09:00,0.0,0.0,0.0,13.0534,0.0,0.1,0.07581009,0.0,4.03091,11.6,6.809999,18.77405,0.0,6.0
17310,29/01/2019 09:20,0.2649167,30.75467,0.008107165,12.81128,0.0,0.1001533,0.07740019,0.0,3.532335,11.6,6.809999,18.86169,0.0,6.0
17311,29/01/2019 09:40,2.006379,249.5286,0.039088,11.85783,0.026058,2.364683,0.5149528,548.4615,3.503398,11.6705,6.809999,17.59947,0.000178948,6.0
17312,29/01/2019 10:00,2.517085,281.6084,0.0,11.13773,0.011985,5.247363,0.7567238,549.2243,3.507357,11.7,6.809999,17.60869,2.649119e-06,6.0
17313,29/01/2019 10:20,145.7047,17417.34,1.288502,10.88925,0.04674765,5.243462,1.134175,273.9993,3.584467,11.70114,6.828722,17.61376,0.0,6.0
17314,29/01/2019 10:40,206.3028,23701.29,10.02899,9.208174,0.0,3.570635,1.161323,2369.829,4.275676,11.8,6.927998,18.38749,0.001911338,6.0
17315,29/01/2019 11:00,82.53753,8762.267,12.03561,9.63191,0.0,3.329496,1.947446,2635.272,4.674767,11.81549,6.96598,17.95258,0.04055886,6.0
17316,29/01/2019 12:20,0.8700044,82.39663,0.5521442,17.51675,0.8032608,3.780584,0.7595994,238.4701,4.72,12.0,6.742335,17.70031,0.02415048,6.0
17317,29/01/2019 12:40,0.5608801,55.27462,0.2209989,17.85003,0.6554278,2.148411,0.01224,0.0,4.72,12.0,6.739999,18.57043,0.0,6.0
17318,29/01/2019 13:00,0.9647797,84.96291,0.2114605,17.85046,0.003001,0.11,0.05052008,0.0,4.72,12.0,6.727741,18.44115,0.0,6.0
17319,29/01/2019 13:20,0.5168854,48.50612,0.2227026,17.38829,0.006915915,1.673257,0.06313117,0.0,4.718303,12.0,6.733086,18.37333,0.0,6.0
17320,29/01/2019 13:40,0.250195,22.05125,0.08000001,17.47603,0.0,0.1,0.06900135,0.0,4.708581,12.0,6.72,18.77712,0.0,6.0
17321,29/01/2019 14:00,0.0,0.0,0.02740933,17.47056,0.0,0.1,0.0736186,0.0,4.088039,12.0,6.72,18.48983,0.0,6.0
17322,29/01/2019 14:20,1.264729,103.2495,0.01843616,16.81999,0.02320275,0.9028655,0.2241706,275.353,3.523665,12.0,6.723096,18.54579,0.06766829,6.0
17323,29/01/2019 14:40,157.0721,15850.13,1.954174,14.22253,0.3594815,4.607056,0.2522185,274.1774,3.638969,12.0,6.789288,18.69455,0.07962133,6.0
17324,29/01/2019 15:00,137.3095,14451.04,7.012616,12.3301,0.4614882,3.763113,1.314334,3445.647,4.149004,12.0,6.847133,18.38429,1.685206,6.0
17325,29/01/2019 15:20,67.53709,7168.266,9.31595,12.39096,0.1304065,3.480357,1.782607,3497.196,4.48771,12.0704,6.939128,18.15801,1.156898,6.0
17326,29/01/2019 15:40,3.124243,286.1344,4.67474,15.39611,0.5160822,3.911177,2.001992,2172.409,4.509502,12.1,6.845564,16.79095,0.6244441,6.0
17327,29/01/2019 16:00,3.565182,340.918,1.779033,17.31387,0.1374871,3.996073,2.151617,1638.222,4.509814,12.1,6.772491,16.77073,0.3859143,6.0
17328,29/01/2019 16:20,1.024296,93.89006,0.274397,19.12134,0.02471225,3.995539,2.153274,418.2654,4.503774,12.1,6.75,18.33513,0.0389799,6.0
17329,29/01/2019 16:40,0.1290017,11.12285,0.05296999,19.52035,0.0538575,2.55764,0.3853906,0.0,4.5,12.09531,6.74189,18.31829,0.0,6.0
17330,29/01/2019 17:00,0.3656933,30.6376,0.0,19.48659,0.0,0.173381,0.08458482,0.0,4.5,12.0,6.730002,18.50875,0.0,6.0
17331,29/01/2019 17:20,0.257805,23.96563,-0.040593,19.25193,0.0,0.05,0.0972382,0.0,4.499681,12.0,6.731889,18.64898,0.0,6.0
17332,29/01/2019 17:40,0.0,0.0,-0.000764,18.94423,0.0,0.05,0.1136266,0.0,4.045984,11.90282,6.75,18.64202,0.0,6.0
17333,29/01/2019 18:00,1.137429,90.62431,0.0,18.6268,0.0,0.05,0.2983757,274.6991,3.515107,11.96163,6.749869,18.53943,0.02121557,6.0
17334,29/01/2019 18:20,153.8425,15657.95,1.637582,16.293,0.04480465,4.549693,0.3908578,274.6049,3.630339,12.0,6.773147,18.23054,0.02684098,6.0
17335,29/01/2019 18:40,163.0096,16850.16,10.06814,12.96045,0.463923,3.242631,1.298579,3530.785,4.189241,12.0,6.906358,18.56347,0.1877237,6.0
17336,29/01/2019 19:00,50.64981,5079.009,8.235811,14.38363,1.03476,3.489719,1.816146,3357.571,4.504649,12.0,6.912611,18.62565,0.1491705,6.0
17337,29/01/2019 19:20,2.50997,226.404,4.34295,16.90693,0.1389888,3.90518,1.983037,2124.902,4.520106,12.0,6.846301,17.99662,0.1297309,6.0
17338,29/01/2019 19:40,2.598212,206.1089,1.340629,18.91887,0.1245055,4.002758,1.853382,1191.718,4.52,12.0,6.772161,17.44997,0.09587922,6.0
17339,29/01/2019 20:00,0.250415,21.51121,0.2825352,19.95789,0.0,3.894916,0.07795732,0.0,4.52,12.0,6.760001,18.21704,0.0,6.0
17340,29/01/2019 20:20,0.6297439,51.79427,0.2013559,20.10901,0.0,0.4019017,0.03484175,0.0,4.52,11.97178,6.743506,18.41259,0.0,6.0
17341,29/01/2019 20:40,0.0,0.0,0.1155795,19.83242,0.0,0.05,0.05999999,0.0,4.51648,11.83659,6.739999,18.02319,0.0,6.0
17342,29/01/2019 21:00,0.0,0.0,0.08000001,19.5951,0.0,0.05,0.0677626,0.0,4.186172,11.9,6.739999,18.23317,0.0,6.0
17343,29/01/2019 21:20,0.0,0.0,0.052329,19.12762,0.0,0.05,0.07000001,0.0,3.55908,11.9,6.757192,18.34762,0.0,6.0
17344,29/01/2019 21:40,1.635031,101.8128,0.0,18.25768,0.0,2.209841,0.3095125,508.7261,3.5,11.92836,6.760001,18.40975,0.07333362,6.0
17345,29/01/2019 22:00,143.4181,8898.901,0.0,17.06605,0.0,5.357613,0.5204357,287.0888,3.625831,12.0,6.760001,18.43772,0.06510298,6.0
17346,29/01/2019 22:20,150.7772,9233.1,4.96322,13.97268,0.7164407,3.933366,1.270333,3623.837,4.152802,12.0,6.82578,19.14927,0.6258556,6.0
17347,29/01/2019 22:40,43.15413,2678.615,4.646237,14.98007,0.895496,3.607735,1.828341,3303.788,4.419873,12.0,6.879658,18.46375,0.5022271,6.0
17348,29/01/2019 23:00,1.886249,104.3484,1.558871,17.14188,0.1657675,3.833879,2.255305,1512.701,4.44,12.0,6.823717,17.72842,0.1888507,6.0
17349,29/01/2019 23:20,0.128775,6.570261,0.1466375,18.84468,0.04452365,4.049508,1.763892,116.2178,4.43139,12.0,6.792212,18.35815,0.01421658,6.0
17350,29/01/2019 23:40,0.3882094,23.86028,0.0,18.98542,0.1185917,2.336961,0.09294288,0.0,4.43,12.0,6.79,18.45417,0.0,6.0
17351,30/01/2019 00:00,0.1292,6.98327,0.0,18.90544,0.0,0.05999999,0.1952128,0.0,4.43,11.92247,6.79,18.36675,0.0,6.0
17352,30/01/2019 01:20,2.025994,132.3937,0.0,16.47387,0.24151,4.463196,0.5461574,549.172,3.5,11.99307,6.79252,17.72944,0.03365494,6.0
17353,30/01/2019 01:40,55.35592,4043.132,0.0,15.75445,0.0223835,5.352635,0.5581241,373.3591,3.532665,12.0,6.809999,17.77339,0.01711835,6.0
17354,30/01/2019 02:00,171.0634,12554.46,3.420813,13.49225,0.6303121,4.298674,1.069487,2727.617,3.960365,12.0,6.829625,18.53907,0.02492571,6.0
17355,30/01/2019 02:20,48.77237,3497.857,3.533602,13.99935,0.4579255,4.097886,1.871495,3096.287,4.24145,12.0,6.870105,18.17966,0.03119651,6.0
17356,30/01/2019 02:40,1.98671,123.5542,0.7311329,16.29325,0.4890819,4.160377,2.256918,1374.052,4.27,12.0,6.831981,17.22988,0.02914793,6.0
17357,30/01/2019 03:00,0.01617,0.1265657,0.027932,17.34826,0.03839835,4.150199,1.098625,0.0,4.27,12.0,6.820001,17.45477,0.0,6.0
17358,30/01/2019 03:20,0.1568951,7.310538,0.0,17.238,0.5313401,2.147933,0.04759806,0.0,4.27,12.06534,6.820001,18.38778,0.0,6.0
17359,30/01/2019 03:40,0.5223867,24.55269,0.0,17.21311,0.0,0.05999999,0.1187545,0.0,4.27,12.0,6.820001,18.33624,0.0,6.0
17360,30/01/2019 04:00,0.0710885,2.996474,0.0,16.98069,0.0,0.05999999,0.06499317,0.0,4.226972,12.0,6.820001,18.63981,0.0,6.0
17361,30/01/2019 04:20,0.0,0.0,0.0,16.67916,0.0,0.329911,0.08342002,0.0,3.701273,11.93332,6.820001,18.33478,0.0,6.0
17362,30/01/2019 04:40,1.758345,72.25555,0.0,15.68063,0.001564915,2.075774,0.4199277,548.0721,3.499966,11.97907,6.820001,18.55716,0.001328647,6.0
17363,30/01/2019 05:00,1.864977,75.86214,0.0,14.57,0.0,5.267113,0.6627002,524.2356,3.5,12.0,6.820001,18.40205,0.0,6.0
17364,30/01/2019 05:20,36.25915,1727.775,0.2607545,14.3965,0.1258535,5.213775,0.8762715,298.9299,3.52028,12.0,6.821404,18.14119,0.0,6.0
17365,30/01/2019 05:40,105.1077,5098.151,2.299838,12.90163,0.849861,4.084705,1.539849,1584.23,3.78152,12.0,6.827066,18.06706,0.0,6.0
17366,30/01/2019 06:00,60.66005,2990.751,1.992354,13.43961,1.333011,3.912948,2.209431,1405.932,4.034757,11.91111,6.839999,18.0775,0.0,6.0
17367,30/01/2019 06:20,1.759607,71.73519,0.2769993,14.98596,0.435553,4.295915,2.07931,482.7502,4.07,11.9,6.820619,17.531,1.526839e-05,6.0
17368,30/01/2019 06:40,0.1291575,4.802008,0.0,15.27104,0.3024839,4.333367,0.1878659,0.0,4.07,11.9,6.800002,18.17505,0.0,6.0
17369,30/01/2019 07:00,0.129257,4.701631,0.0,15.14611,0.3595578,1.620634,0.05486133,0.0,4.07,11.85069,6.800002,18.72054,0.0,6.0
17370,30/01/2019 07:20,0.0,0.0,0.0,15.00757,0.0,0.05868649,0.08261826,0.0,4.044984,11.76131,6.802232,18.68712,0.0,6.0
17371,30/01/2019 07:40,0.0,0.0,0.0,14.85423,0.0,0.3469575,0.07706885,0.0,3.633215,11.8,6.820001,18.83989,0.0,6.0
17372,30/01/2019 08:00,2.520121,207.2975,2.744962,12.66063,0.0,3.565242,0.5215474,549.0208,3.5,11.85774,6.820001,18.89727,0.0,6.0
17373,30/01/2019 08:20,2.512772,214.1422,4.5,11.28,0.0,5.142023,0.7859627,549.7335,3.5,11.9,6.835692,18.28633,0.0,6.0
17374,30/01/2019 08:40,0.8791944,87.1842,4.5,11.28,0.09809549,5.20824,1.106664,519.46,3.5,11.9,6.839999,18.82653,0.0,6.0
17375,30/01/2019 09:00,161.8614,19148.48,4.5,11.28,0.1214316,5.097365,1.419287,303.904,3.607063,11.9,6.839999,18.73762,0.0,6.0
17376,30/01/2019 09:20,171.7556,20493.72,4.5,11.28,0.005899,3.602713,1.350156,2516.355,4.235733,11.9,6.949512,18.1127,0.001386601,6.0
17377,30/01/2019 09:40,66.5945,7582.723,4.5,11.28,0.1024587,3.109391,1.970829,2394.5,4.585982,11.9,6.995993,16.88573,0.0409379,6.0
17378,30/01/2019 10:00,2.065736,162.7094,4.5,11.28,0.3830786,3.619659,2.039206,1856.691,4.617375,11.9,6.893518,16.41457,0.1045173,6.0
17379,30/01/2019 10:20,2.737012,262.3,3.069241,16.02155,0.2840624,3.697567,2.158313,1778.759,4.611342,11.9,6.817038,16.34838,0.150143,6.0
17380,30/01/2019 10:40,1.421008,150.7782,0.9781383,18.60403,0.1307501,3.759175,1.323608,648.674,4.602394,11.9,6.756236,16.45677,0.0608594,6.0
17381,30/01/2019 11:00,1.649463,192.521,0.1075854,19.42373,0.01268567,2.970951,0.01107317,0.0,4.599999,11.9359,6.735231,18.32693,0.0,6.0
17382,30/01/2019 11:20,0.5079333,55.46861,0.044972,19.31681,0.0,0.0,0.04195317,0.0,4.599999,11.94485,6.75,18.8566,0.0,6.0
17383,30/01/2019 11:40,0.4942558,53.68021,0.0,19.07976,0.0,0.0,0.06019308,0.0,4.599999,11.9,6.750449,19.17725,0.0,6.0
17384,30/01/2019 12:00,0.016065,0.4049121,0.0,18.86607,0.0,0.0,0.06816385,0.0,4.594434,11.9,6.752377,17.94142,0.0,6.0
17385,30/01/2019 12:20,0.0,0.0,0.0,18.67934,0.0,0.0,0.07249685,0.0,4.361398,11.9,6.761357,18.69333,0.0,6.0
17386,30/01/2019 12:40,0.379458,36.35032,0.0,18.55909,0.0,0.0,0.07779068,31.77766,3.618081,11.87762,6.762358,18.75945,0.003046137,6.0
17387,30/01/2019 13:00,2.761112,307.5674,0.2134633,17.02091,0.033344,4.639544,0.4020338,516.5281,3.503271,11.9,6.769999,18.50241,0.07878323,6.0
17388,30/01/2019 13:20,242.8546,30730.63,4.400123,15.10661,0.0408425,4.43679,0.5423743,1742.311,3.936162,11.97381,6.814893,18.11493,0.4978467,6.0
17389,30/01/2019 13:40,179.4476,22125.05,11.15569,12.81715,0.03753624,3.13976,1.823645,3226.089,4.507494,12.0,6.965447,18.17444,0.797096,6.0
17390,30/01/2019 14:00,1.677146,173.4158,8.143446,15.10147,0.7322593,3.470841,1.894217,2600.102,4.691704,12.0,6.931167,18.21451,0.5231335,6.0
17391,30/01/2019 14:20,4.161939,408.0897,4.687976,17.36558,0.6201497,3.668868,1.906543,2114.219,4.689778,12.0,6.848109,17.7501,0.3680332,6.0
17392,30/01/2019 14:40,1.11599,105.6312,2.157836,19.07539,0.4726697,3.699656,1.031957,601.2117,4.689969,12.00025,6.79249,18.33274,0.1024637,6.0
17393,30/01/2019 15:00,0.6434638,54.25693,1.183037,19.39923,0.1604715,2.879934,0.03157834,0.0,4.690001,12.00974,6.76415,18.95699,0.0,6.0
