,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
17394,30/01/2019 15:20,0.5086067,45.57423,1.1,19.4,0.16,0.0,0.050977,0.0,4.684486,12.00053,6.78,19.05287,0.0,6.0
17395,30/01/2019 15:40,0.3870193,32.79852,1.1,19.4,0.16,0.0,0.06642959,0.0,4.68,12.0,6.78,18.77998,0.0,6.0
17396,30/01/2019 16:00,0.1290867,11.69846,1.1,19.4,0.16,0.0,0.07000001,0.0,4.68,12.0,6.78,18.80846,0.0,6.0
17397,30/01/2019 16:20,0.2249775,18.18823,1.1,19.4,0.16,0.0,0.08395702,0.0,4.663719,11.99163,6.78,18.84211,0.0,6.0
17398,30/01/2019 16:40,0.0,0.0,1.1,19.4,0.16,0.0,0.09129001,0.0,3.647485,11.92755,6.78,19.01761,0.0,6.0
17399,30/01/2019 17:00,1.270405,132.6685,1.1,19.4,0.16,0.0,0.4111563,549.4969,3.299332,11.99154,6.78,18.91222,0.1270061,6.0
17400,30/01/2019 17:20,193.1879,23496.32,4.328497,17.01253,0.356915,1.276294,0.3040293,1252.231,3.581425,12.0,6.810692,19.36353,0.6188004,6.0
17401,30/01/2019 17:40,150.237,18597.18,11.29918,12.29024,0.9591028,3.685387,1.349985,4065.062,4.121964,12.0,6.924372,19.21214,2.73506,6.0
17402,30/01/2019 18:00,11.35551,1405.585,11.25,12.34,0.9300001,3.69,1.478343,4045.486,4.289975,12.0,6.929999,19.12429,2.259806,6.0
17403,30/01/2019 18:20,1.398283,152.7511,11.25,12.34,0.9300001,3.69,1.912645,2849.126,4.28691,12.0,6.929999,18.87876,1.210364,6.0
17404,30/01/2019 18:40,2.765743,265.2664,11.25,12.34,0.9300001,3.69,1.918272,2177.667,4.282376,12.0,6.929999,18.24636,0.9062985,6.0
17405,30/01/2019 19:00,2.280783,212.7235,11.25,12.34,0.9300001,3.69,2.459851,1284.903,4.28,12.0,6.929999,17.5054,0.4496531,6.0
17406,30/01/2019 19:20,0.925402,90.52987,11.25,12.34,0.9300001,3.69,4.357772,1022.4,4.28,12.0,6.929999,17.71804,0.3044747,6.0
17407,30/01/2019 19:40,0.2160784,15.24008,11.25,12.34,0.9300001,3.69,4.127991,22.56376,4.28,12.0,6.929999,18.89431,0.006379341,6.0
17408,30/01/2019 20:00,0.5075168,41.71601,11.25,12.34,0.9300001,3.69,1.943682,0.0,4.28,12.0,6.929999,19.1943,0.0,6.0
17409,30/01/2019 20:20,0.128945,11.50444,11.25,12.34,0.9300001,3.69,1.303431,0.0,4.277768,11.90788,6.929999,19.06554,0.0,6.0
17410,30/01/2019 20:40,0.1292283,11.46919,11.25,12.34,0.9300001,3.69,1.07053,0.0,4.024753,11.83239,6.929999,19.09264,0.0,6.0
17411,30/01/2019 21:00,182.5714,20666.58,6.209792,17.05563,0.3391882,2.739183,0.480074,738.3346,3.886498,11.90271,6.912074,19.31768,0.08316407,6.0
17412,30/01/2019 21:20,126.0857,11352.94,8.039999,16.57,0.33,3.75,1.7246,3476.443,4.363933,12.0,6.929999,18.93092,0.5265147,6.0
17413,30/01/2019 21:40,27.52803,2290.299,8.039999,16.57,0.33,3.75,1.900006,3103.189,4.55617,12.0,6.929999,18.50467,0.4973064,6.0
17414,30/01/2019 22:00,3.291893,236.607,8.039999,16.57,0.33,3.75,1.957954,2003.135,4.55984,12.0,6.929999,17.59275,0.3366297,6.0
17415,30/01/2019 22:20,1.951801,143.0542,8.039999,16.57,0.33,3.75,2.543354,1093.763,4.56,12.0,6.929999,16.71742,0.1799412,6.0
17416,30/01/2019 22:40,0.8865039,65.23349,8.039999,16.57,0.33,3.75,4.397791,786.2136,4.56,12.0,6.929999,17.06712,0.1155654,6.0
17417,30/01/2019 23:00,0.3870479,31.84391,8.039999,16.57,0.33,3.75,3.099179,0.0,4.56,12.0,6.929999,18.01609,0.0,6.0
17418,30/01/2019 23:20,0.5083203,37.49246,8.039999,16.57,0.33,3.75,1.599777,0.0,4.56,11.91799,6.929999,18.85336,0.0,6.0
17419,30/01/2019 23:40,0.2583577,18.88777,8.039999,16.57,0.33,3.75,1.370296,0.0,4.550826,11.8,6.929999,18.96285,0.0,6.0
17420,31/01/2019 00:00,0.387331,24.92225,8.039999,16.57,0.33,3.75,0.9881182,0.0,4.55,11.8,6.929999,18.82518,0.0,6.0
17421,31/01/2019 00:20,0.0,0.0,5.359732,18.50571,0.219989,2.504609,0.6764299,0.0,4.544918,11.8,6.889996,18.85204,0.0,6.0
17422,31/01/2019 00:40,0.0,0.0,0.0,22.35,0.0,0.000343667,0.5345417,0.0,4.1778,11.8,6.810251,19.05162,0.0,6.0
17423,31/01/2019 01:00,1.025338,84.66334,0.0,22.35,0.0,0.0,0.5195011,273.6217,3.555148,11.80068,6.809999,19.10175,0.02107753,6.0
17424,31/01/2019 01:20,177.1266,14394.86,0.0,22.35,0.0,0.0,0.5576242,1399.575,3.759495,11.9,6.809999,18.88044,0.1273655,6.0
17425,31/01/2019 01:40,78.00206,5899.175,0.0,22.35,0.0,0.0,1.866707,3157.672,4.129624,11.9,6.809999,18.57841,0.3072163,6.0
17426,31/01/2019 02:00,3.231819,201.7165,0.0,22.35,0.0,0.0,1.986852,1682.72,4.22,11.9,6.809999,18.29744,0.138028,6.0
17427,31/01/2019 02:20,1.76151,105.3705,0.0,22.35,0.0,0.0,2.165238,533.0779,4.22,11.9,6.809999,18.11699,0.04016946,6.0
17428,31/01/2019 02:40,0.1286615,6.917056,0.0,22.35,0.0,0.0,0.4727462,0.0,4.22,11.9,6.809999,18.5302,0.0,6.0
17429,31/01/2019 03:00,0.0,0.0,0.0,22.35,0.0,0.0,0.04682175,0.0,4.22,11.85634,6.809999,18.5727,0.0,6.0
17430,31/01/2019 03:20,0.0,0.0,0.0,22.35,0.0,0.0,0.08880707,0.0,4.218727,11.8,6.809999,18.5308,0.0,6.0
17431,31/01/2019 03:40,0.1303758,6.023055,0.0,22.35,0.0,0.0,0.06141392,0.0,4.080335,11.8,6.809999,18.41146,0.0,6.0
17432,31/01/2019 04:00,0.0,0.0,0.0,20.12753,0.0,0.005569,0.07756218,0.0,3.640822,11.8,6.82718,18.47437,0.0,6.0
17433,31/01/2019 04:20,1.756659,91.7897,0.0,19.59,0.0,0.0,0.6121576,548.7048,3.501041,11.86322,6.830001,18.29,0.02618094,6.0
17434,31/01/2019 04:40,2.002495,93.19832,0.0,19.59,0.0,0.0,0.8854108,549.1181,3.5,11.9,6.830001,17.69414,0.02998915,6.0
17435,31/01/2019 05:00,87.3814,4616.394,0.0,19.59,0.0,0.0,0.7650541,890.1617,3.6028,11.85545,6.830001,18.93061,0.02615691,6.0
17436,31/01/2019 05:20,93.40458,4662.467,0.0,19.59,0.0,0.0,2.223937,1480.362,3.907476,11.8,6.830001,18.35402,0.04126297,6.0
17437,31/01/2019 05:40,17.41498,844.028,0.0,19.59,0.0,0.0,2.264474,1069.823,4.058873,11.8,6.830001,20.02236,0.004765875,6.0
17438,31/01/2019 06:00,1.749605,74.04958,0.0,19.59,0.0,0.0,2.20459,353.7884,4.06,11.8,6.830001,20.38082,0.0,6.0
17439,31/01/2019 06:20,0.5152134,20.48288,0.0,19.59,0.0,0.0,0.3927268,0.0,4.06,11.8,6.830001,20.37941,0.0,6.0
17440,31/01/2019 06:40,0.1300785,4.94938,0.0,19.59,0.0,0.0,0.1422177,0.0,4.06,11.74593,6.830001,20.37585,0.0,6.0
17441,31/01/2019 07:00,0.0,0.0,0.0,18.01177,0.0,0.0,0.2110739,0.0,4.06,11.7,6.834077,20.37827,0.0,6.0
17442,31/01/2019 07:20,0.2572524,11.46828,0.0,17.61277,0.0,0.0,0.12877,0.0,4.059179,11.7,6.849266,20.38926,0.0,6.0
17443,31/01/2019 07:40,0.2580174,18.23582,0.0,17.48846,0.0,0.0,0.0994892,0.0,4.049289,11.7,6.849999,20.38902,0.0,6.0
17444,31/01/2019 08:00,0.0,0.0,0.0,17.28289,0.0,0.0,0.09198602,0.0,3.715647,11.7,6.836792,20.39016,0.0,6.0
17445,31/01/2019 08:20,2.267762,247.8546,0.00225825,16.27654,0.0,2.274083,0.4196053,548.9339,3.501539,11.7,6.851291,20.39117,0.0,6.0
17446,31/01/2019 08:40,1.488712,140.0047,0.0,15.31,0.1648125,4.915088,0.7242079,463.5869,3.503764,11.7,6.839999,20.39691,0.0,6.0
17447,31/01/2019 09:00,1.420532,156.483,0.0,15.36118,0.0171765,5.081849,1.377103,392.6561,3.501222,11.7,6.843291,20.39981,0.0,6.0
17448,31/01/2019 09:20,253.1269,32138.22,4.834763,13.75751,0.0,4.136269,1.121137,1521.433,3.890113,11.7,6.90504,20.39743,0.0,6.0
17449,31/01/2019 09:40,169.8242,24042.63,11.97418,11.90005,0.091455,2.844997,1.915901,2427.529,4.530108,11.7,7.016295,20.39355,0.0,6.0
17450,31/01/2019 10:00,5.705218,771.9014,9.229251,14.18865,0.2873925,3.323202,2.020615,2047.195,4.708107,11.7,6.964549,20.3847,0.0,6.0
17451,31/01/2019 10:20,1.924649,213.8492,5.138206,16.42715,0.915686,3.606352,2.11807,1784.514,4.706118,11.7,6.862775,20.29276,0.0,6.0
17452,31/01/2019 10:40,3.265396,321.2906,2.733568,18.02629,0.4414774,3.631911,2.110503,1641.151,4.702094,11.7,6.788724,18.47841,0.09475879,6.0
17453,31/01/2019 11:00,2.624233,283.4464,0.508781,19.82806,0.005672,3.625851,2.05216,918.8525,4.703384,11.7,6.73287,16.34233,0.1042891,6.0
17454,31/01/2019 11:20,0.5381774,53.0449,0.004622166,21.04521,0.2044809,2.741567,0.1757768,0.0,4.699999,11.7,6.730002,17.05244,0.0,6.0
17455,31/01/2019 11:40,0.7593835,70.96194,0.058244,21.2166,0.1600155,0.4507806,0.05109842,0.0,4.699999,11.7,6.74219,18.10124,0.0,6.0
17456,31/01/2019 12:00,0.1289025,11.32961,0.1032768,21.20594,0.0,0.0002995,0.06039251,0.0,4.699999,11.7,6.733253,18.33817,0.0,6.0
17457,31/01/2019 12:20,0.0,0.0,0.1458564,21.10553,0.0,0.000104667,0.07110184,0.0,4.647067,11.7,6.74153,18.32331,0.0,6.0
17458,31/01/2019 12:40,0.0,0.0,0.1007562,20.94855,0.0,0.0,0.08975026,0.0,3.958752,11.7,6.742338,18.5258,0.0,6.0
17459,31/01/2019 13:00,234.4439,27382.84,2.443317,19.33965,0.03793867,0.6370354,0.228623,941.971,3.843812,11.76443,6.783055,18.61757,0.1647588,6.0
17460,31/01/2019 13:20,137.219,16104.03,10.94215,14.6845,0.3423362,3.259912,1.854896,3196.658,4.364948,11.8,6.917006,18.61645,0.5768681,6.0
17461,31/01/2019 13:40,20.87459,2442.935,9.053907,16.29399,0.4888129,3.501879,1.977321,2725.052,4.6097,11.88188,6.917013,18.17646,0.381704,6.0
17462,31/01/2019 14:00,3.732408,416.1273,5.022833,18.74214,0.0420666,3.700773,2.002979,2148.566,4.607181,11.9,6.834804,17.30061,0.3332745,6.0
17463,31/01/2019 14:20,3.058285,329.2517,2.310162,20.43134,0.005418,3.720311,2.026317,1989.562,4.606385,11.9507,6.777311,17.11532,0.2958208,6.0
17464,31/01/2019 14:40,1.896627,214.2636,0.4567875,22.00619,0.0,3.730465,2.173972,908.4386,4.599999,11.99515,6.735929,16.16543,0.1426273,6.0
17465,31/01/2019 15:00,0.1291291,12.0352,0.021196,23.37681,0.025962,3.137733,0.4844033,0.0,4.599999,11.9,6.732174,18.45335,0.0,6.0
17466,31/01/2019 15:20,0.3724025,30.99365,0.08742201,23.45279,0.0,0.04731999,0.04392507,0.0,4.599999,11.89246,6.740961,18.68555,0.0,6.0
17467,31/01/2019 15:40,0.1304041,11.31946,0.1284636,23.421,0.0,0.006844164,0.115561,0.0,4.599999,11.8,6.742322,18.51429,0.0,6.0
17468,31/01/2019 16:00,0.0,0.0,0.134895,23.29296,0.0,0.0,0.0802835,0.0,4.563136,11.80134,6.733349,18.83119,0.0,6.0
17469,31/01/2019 16:20,0.0,0.0,0.05144933,23.09748,0.0,0.000817667,0.09175569,0.0,3.874842,11.8,6.741547,19.00218,0.0,6.0
17470,31/01/2019 16:40,187.5605,19438.23,0.7792684,21.68511,0.3120435,2.248647,0.1701614,737.9016,3.751746,11.8587,6.842739,18.63,0.04421018,6.0
17471,31/01/2019 17:00,109.0919,10884.32,7.090545,17.33058,0.06566297,3.732535,1.645069,3674.367,4.178658,11.9,6.834558,18.6057,0.216228,6.0
17472,31/01/2019 17:20,31.30288,2975.844,5.668176,18.25473,0.0,3.735097,1.830101,3335.589,4.408298,11.9,6.870978,17.63021,0.228636,6.0
17473,31/01/2019 17:40,2.268971,195.0483,2.544854,20.20123,0.3785195,3.840797,1.978256,2015.995,4.409486,11.9,6.824833,16.99154,0.1639139,6.0
17474,31/01/2019 18:00,2.75967,227.5808,0.1351737,22.22371,0.02835485,3.903777,2.244017,794.7831,4.402182,11.9,6.768178,17.56156,0.05423155,6.0
17475,31/01/2019 18:20,0.1285905,7.983994,-0.0327955,22.87949,0.0,3.864471,0.6786896,0.0,4.400001,11.9,6.770932,17.80121,0.0,6.0
17476,31/01/2019 18:40,0.517494,31.23754,-0.0008125,22.92001,0.0,1.137931,0.02248908,0.0,4.400001,11.89797,6.786241,18.59179,0.0,6.0
17477,31/01/2019 19:00,0.1302625,7.759988,0.01988984,22.7742,0.0,0.001949835,0.07344992,0.0,4.400001,11.8,6.783184,18.77219,0.0,6.0
17478,31/01/2019 19:20,0.0,0.0,0.04732266,22.58463,0.0,0.000267667,0.07711227,0.0,4.400001,11.8,6.790928,18.62107,0.0,6.0
17479,31/01/2019 19:40,0.0,0.0,0.0,22.34636,0.0,0.0,0.08540086,0.0,4.038733,11.8,6.792286,18.48806,0.0,6.0
17480,31/01/2019 20:00,1.261015,72.24298,0.01062658,21.91446,0.01540185,0.832039,0.2002253,273.8088,3.53521,11.81176,6.783097,18.42692,0.01497051,6.0
17481,31/01/2019 20:20,203.4096,12878.92,2.971168,18.21146,0.1884463,4.124835,0.2501882,683.8596,3.753429,11.9,6.854208,17.35134,0.02051974,6.0
17482,31/01/2019 20:40,143.5772,9212.726,5.852569,15.88996,0.1908126,3.53767,1.50062,3820.556,4.28513,11.9,6.891008,18.92686,0.01818902,6.0
17483,31/01/2019 21:00,24.73566,1565.764,4.173176,17.24969,0.464772,3.499424,1.864821,3209.363,4.537316,11.9,6.912426,18.69826,0.04407198,6.0
17484,31/01/2019 21:20,2.891736,178.4099,0.9635801,19.60094,0.02633925,3.778687,2.138328,1394.348,4.539519,11.9,6.83645,17.71869,0.04339335,6.0
17485,31/01/2019 21:40,1.757306,96.53168,0.02322275,20.7605,0.008491999,3.802509,1.838935,215.5937,4.537216,11.9,6.820001,18.64901,0.001338191,6.0
17486,31/01/2019 22:00,0.128959,7.202073,0.0,20.8981,0.0,2.9855,0.1444563,0.0,4.531133,11.9,6.807705,18.35337,0.0,6.0
17487,31/01/2019 22:20,0.3893283,21.47982,0.0,20.81873,0.0,0.005640166,0.075699,0.0,4.53,11.8255,6.831065,18.45259,0.0,6.0
17488,31/01/2019 22:40,0.0,0.0,0.002994,20.68963,0.0,0.0,0.06807891,0.0,4.53,11.8,6.832247,18.53753,0.0,6.0
17489,31/01/2019 23:00,0.0,0.0,0.004726665,20.40177,0.0,0.00039825,0.08264252,0.0,4.455097,11.8,6.821518,18.55542,0.0,6.0
17490,31/01/2019 23:20,0.0,0.0,0.0,20.17002,0.0,0.0,0.09264425,0.0,3.745172,11.8,6.820001,18.7804,0.0,6.0
17491,31/01/2019 23:40,1.575929,91.53413,0.0,18.94089,0.00830775,3.288272,0.3892736,549.1865,3.5,11.84875,6.832212,17.46537,0.01675606,6.0
17492,01/02/2019 00:00,138.6752,9255.744,0.9761375,17.19437,0.1168377,4.86086,0.3135812,598.034,3.676484,11.9,6.822338,17.88212,0.006716772,6.0
17493,01/02/2019 00:20,112.6734,7671.595,5.401742,13.59314,0.3596483,3.743622,1.660864,3565.059,4.059501,11.90099,6.885095,18.28174,0.0239887,6.0
17494,01/02/2019 00:40,21.95198,1493.981,3.41578,15.50387,0.2985399,3.684995,2.017294,2400.493,4.253617,12.0,6.920666,18.2848,0.01494112,6.0
17495,01/02/2019 01:00,2.25116,136.557,0.2463106,18.17357,0.03301265,4.019942,2.230122,752.4203,4.25,12.0,6.85287,18.15553,0.006405226,6.0
17496,01/02/2019 01:20,0.0,0.0,0.0,18.61455,0.0123165,4.030593,0.5657972,0.0,4.25,12.0,6.841667,18.01406,0.0,6.0
17497,01/02/2019 01:40,0.1288742,6.862398,0.0,18.5811,0.0,1.304539,0.02910025,0.0,4.25,11.96727,6.855743,18.63202,0.0,6.0
17498,01/02/2019 02:00,0.6030748,35.53494,0.0,18.32884,0.0,0.002120333,0.07608201,0.0,4.25,11.9,6.851984,18.68176,0.0,6.0
17499,01/02/2019 02:20,0.04276915,1.600938,0.0,18.0687,0.0,0.000271,0.07201626,0.0,4.223495,11.81807,6.849999,18.91595,0.0,6.0
17500,01/02/2019 02:40,0.0,0.0,0.0,17.90961,0.0,0.0,0.08717902,0.0,3.706609,11.8,6.85065,18.72341,0.0,6.0
17501,01/02/2019 03:00,2.136624,137.6148,0.0,17.33668,0.0006975,0.8806035,0.4711815,549.0397,3.49994,11.88114,6.85035,18.32918,0.000120852,6.0
17502,01/02/2019 03:20,1.131277,60.68782,0.0,15.78017,0.0,5.145506,0.6431381,542.3305,3.499974,11.9,6.849999,17.40012,0.0,6.0
17503,01/02/2019 03:40,80.87086,5242.023,0.0,15.8604,0.0,4.59,0.4778662,543.1619,3.597205,11.9,6.873595,16.84283,0.0,6.0
17504,01/02/2019 04:00,98.81489,6495.273,2.762287,13.88767,0.7376094,4.020638,2.002564,2178.216,3.898785,11.9,6.891837,18.30837,0.0,6.0
17505,01/02/2019 04:20,18.34793,1159.985,2.585528,14.16131,0.8255607,3.688147,2.268919,1481.301,4.058301,11.85159,6.916144,18.49965,6.509035e-05,6.0
17506,01/02/2019 04:40,1.882498,90.09135,0.2975245,16.19728,0.2321345,4.159499,2.529008,480.3738,4.059957,11.8,6.862038,17.63165,0.001749889,6.0
17507,01/02/2019 05:00,0.0,0.0,0.0,16.597,0.4826468,4.226507,1.048685,0.0,4.06,11.83372,6.841539,18.37737,0.0,6.0
17508,01/02/2019 05:20,0.5084738,24.4528,0.0,16.47538,0.0,2.375478,0.02875424,0.0,4.06,11.87078,6.839999,18.5855,0.0,6.0
17509,01/02/2019 05:40,0.2592927,12.97934,0.0,16.38384,0.0,0.003690833,0.08648519,0.0,4.059578,11.8,6.853465,18.86346,0.0,6.0
17510,01/02/2019 06:00,0.0,0.0,0.0,16.12075,0.0,0.00054625,0.07069591,0.0,3.79763,11.8,6.859248,19.02534,0.0,6.0
17511,01/02/2019 06:20,0.6441067,23.3141,0.0,15.3365,0.003731,2.112611,0.291425,313.1705,3.50503,11.8,6.851839,19.00422,3.72057e-05,6.0
17512,01/02/2019 06:40,1.874652,99.57049,0.0,14.50175,0.0,5.0275,0.7899981,508.9132,3.50429,11.8,6.84149,18.36345,0.000114976,6.0
17513,01/02/2019 07:00,1.761571,97.13647,0.0,14.51037,0.079692,5.029273,1.115412,548.9185,3.5096,11.8,6.843426,18.56638,0.0,6.0
17514,01/02/2019 07:20,176.2492,11148.81,2.134244,13.14216,0.0,4.211766,0.905588,1006.624,3.723064,11.8,6.873273,18.29952,0.0,6.0
17515,01/02/2019 07:40,156.0863,11247.54,5.171845,11.40117,0.009239415,3.067608,2.065806,1945.214,4.268958,11.73059,6.932558,18.13836,0.000290236,6.0
17516,01/02/2019 08:00,34.465,3324.981,3.486725,12.91104,0.08404086,3.221514,2.170868,1748.171,4.522948,11.7,6.918036,17.63145,0.0101293,6.0
17517,01/02/2019 08:20,1.268845,119.3207,0.375765,15.32144,0.2783962,3.671391,2.753342,610.0917,4.52,11.7,6.841562,17.72956,0.009060957,6.0
17518,01/02/2019 08:40,1.261402,105.7642,0.0,15.98814,0.1253628,3.769063,1.909273,213.0122,4.52,11.7,6.830001,18.72321,0.000554749,6.0
17519,01/02/2019 09:00,0.5163045,55.05326,0.001607335,16.01069,0.1066897,3.055796,0.3702559,0.0,4.52,11.7,6.817633,18.61394,0.0,6.0
17520,01/02/2019 09:20,0.1287325,12.70175,0.002284,15.98045,0.0,0.001740335,0.1025628,0.0,4.52,11.66754,6.839999,18.38431,0.0,6.0
17521,01/02/2019 09:40,0.0,0.0,0.001607335,15.86001,0.0,0.000350667,0.09461412,0.0,4.488125,11.6,6.839999,18.56215,0.0,6.0
17522,01/02/2019 11:20,131.1606,12880.17,8.270908,11.69116,0.7797355,3.282701,1.904888,2976.394,4.239121,11.78099,6.935308,18.28702,0.003100208,6.0
17523,01/02/2019 11:40,31.29478,3040.002,6.793761,13.17386,0.7671474,3.555843,1.959974,2780.619,4.449342,11.8,6.93778,17.78774,0.09742983,6.0
17524,01/02/2019 12:00,1.510621,112.1962,2.419362,15.75154,1.282471,3.791638,2.029158,1811.71,4.45,11.8,6.846853,17.33202,0.1148421,6.0
17525,01/02/2019 12:20,1.886306,160.006,0.2658953,17.64631,0.656771,3.828963,2.064898,696.8549,4.449922,11.8,6.800002,16.79308,0.04665323,6.0
17526,01/02/2019 12:40,0.4820633,34.28238,0.001999335,18.62473,0.2363607,3.773488,0.5155829,0.0,4.45,11.8,6.78759,17.81708,0.0,6.0
17527,01/02/2019 13:00,0.1627183,10.53867,0.01969783,18.64911,0.03117665,0.3292527,0.06591674,0.0,4.45,11.8,6.798907,18.26165,0.0,6.0
17528,01/02/2019 13:20,0.128931,7.057471,0.04949733,18.53118,0.0,0.011177,0.1280837,0.0,4.45,11.8,6.800002,17.97538,0.0,6.0
17529,01/02/2019 13:40,0.0,0.0,0.0,18.3297,0.0,0.01610509,0.1127036,0.0,4.41437,11.8,6.800397,18.04747,0.0,6.0
17530,01/02/2019 14:00,0.0,0.0,-0.0006595,18.10852,0.0,0.02918934,0.09739278,0.0,3.785213,11.8,6.800715,18.5103,0.0,6.0
17531,01/02/2019 14:20,0.9768525,51.84402,0.0,17.2616,0.0,2.173512,0.3127768,499.4847,3.503789,11.8,6.800002,17.99495,0.0055493,6.0
17532,01/02/2019 14:40,102.0039,6707.389,-0.0003535,16.42724,0.0,5.10021,0.5918385,324.3418,3.57692,11.8,6.800002,18.23482,9.074507e-05,6.0
17533,01/02/2019 15:00,158.4473,10896.13,4.692602,13.34733,0.1057583,3.867582,1.305354,3107.11,4.078447,11.8,6.846788,18.61009,7.259676e-06,6.0
17534,01/02/2019 15:20,65.74009,4741.729,4.075681,14.0431,0.3327597,3.54266,1.859834,3315.979,4.369613,11.8,6.930136,18.26884,0.00549084,6.0
17535,01/02/2019 15:40,2.519135,159.6403,1.296212,16.17025,0.2833784,3.758999,2.096887,1363.042,4.400565,11.8,6.86645,17.61304,0.0220149,6.0
17536,01/02/2019 16:00,0.5090925,27.47696,0.02421,17.60308,0.06305275,3.836025,1.078249,158.4022,4.400001,11.8,6.83158,18.35165,0.000145517,6.0
17537,01/02/2019 16:20,0.1304042,7.242447,-0.034741,17.57,0.2663476,2.202757,0.01532417,0.0,4.400001,11.8,6.838251,18.74369,0.0,6.0
17538,01/02/2019 16:40,0.128789,6.892804,0.0,17.45007,0.0,0.02502582,0.04054434,0.0,4.400001,11.8,6.850503,19.00221,0.0,6.0
17539,01/02/2019 17:00,0.0,0.0,0.0,17.16808,0.0,0.02317035,0.06769484,0.0,4.113992,11.8,6.850337,18.67103,0.0,6.0
17540,01/02/2019 17:20,0.2498391,13.09843,0.0,16.82335,0.0,0.00818975,0.07039493,0.0,3.704415,11.8,6.849999,19.0121,0.0,6.0
17541,01/02/2019 17:40,121.6004,7732.147,0.0,15.68113,0.016416,3.202963,0.2651088,275.3189,3.569083,11.8,6.849999,18.15761,0.001273572,6.0
17542,01/02/2019 18:00,154.5958,9789.129,4.6166,11.76291,0.2569787,3.392644,0.8100725,3231.273,4.126708,11.8,6.932436,18.34921,0.001750441,6.0
17543,01/02/2019 18:20,75.34689,4873.401,3.301937,13.01464,0.8025492,3.66891,1.661084,3844.901,4.444596,11.81019,6.94152,18.73732,0.001595062,6.0
17544,01/02/2019 18:40,3.673533,198.4516,1.217655,14.73533,0.3785705,3.754418,2.062629,1904.756,4.479812,11.9,6.907004,17.93214,0.01676911,6.0
17545,01/02/2019 19:00,1.309693,69.17807,0.03756625,16.37876,0.07844356,3.815804,1.750127,254.0545,4.48,11.9,6.872053,18.37602,0.003007818,6.0
17546,01/02/2019 19:20,0.01830335,0.2377339,0.0,16.64152,0.2562729,2.308904,0.07602548,0.0,4.48,11.9,6.87,18.82677,0.0,6.0
17547,01/02/2019 19:40,0.3699628,19.85796,0.0,16.40813,0.0,0.01921698,0.05554043,0.0,4.48,11.81884,6.882266,18.47577,0.0,6.0
17548,01/02/2019 20:00,0.3866937,23.16005,0.0,16.23692,0.0,0.01548458,0.05705275,0.0,4.48,11.8,6.889533,18.65345,0.0,6.0
17549,01/02/2019 20:20,0.0,0.0,0.0,15.94247,0.0,0.02,0.06937017,0.0,4.430897,11.8,6.89,18.80467,0.0,6.0
17550,01/02/2019 20:40,0.0,0.0,0.0,15.56638,0.0,0.0245101,0.08322518,0.0,3.80213,11.8,6.89,18.67144,0.0,6.0
17551,01/02/2019 21:00,0.9098603,51.98293,0.0,14.99704,0.01443015,0.6842605,0.3070261,481.3914,3.508949,11.8,6.89,18.98889,0.0,6.0
17552,01/02/2019 21:20,171.7678,11914.09,0.0,13.17401,0.1044296,5.002769,0.678578,343.0102,3.598525,11.80931,6.89,18.83387,0.0,6.0
17553,01/02/2019 21:40,336.5051,22397.27,3.727126,10.71283,0.05054176,3.808332,0.6345421,3231.331,4.496158,11.9,6.959675,18.73157,4.925731e-05,6.0
17554,01/02/2019 22:00,225.1214,13213.34,8.008204,8.896277,0.1208173,2.513383,1.047889,4069.152,5.439775,11.92506,7.143517,18.65514,0.01747537,6.0
17555,01/02/2019 22:20,5.355647,181.651,5.522356,11.03632,0.1185385,2.930475,1.511403,3792.565,5.5666,12.0,7.041138,18.02418,0.1034427,6.0
17556,01/02/2019 22:40,5.030726,193.7567,3.282167,12.66867,0.1905311,3.043743,1.975914,2525.993,5.564284,12.0,6.967929,16.76714,0.1318287,6.0
17557,01/02/2019 23:00,1.386408,59.3827,1.266991,14.13405,1.092106,3.070769,1.102679,778.8124,5.560634,12.0,6.887079,16.80117,0.05409682,6.0
17558,01/02/2019 23:20,0.1299225,4.929118,0.46,14.51066,0.7641594,1.898973,0.01903417,0.0,5.559999,12.0,6.86105,17.47622,0.0,6.0
17559,01/02/2019 23:40,0.318555,13.08957,0.497194,14.31222,0.213661,0.02887075,0.03071525,0.0,5.559999,11.92778,6.872397,17.85048,0.0,6.0
17560,02/02/2019 00:00,0.5768672,24.9194,0.4580515,13.95527,0.262242,0.02480185,0.04517866,0.0,5.559999,11.9,6.880351,18.11431,0.0,6.0
17561,02/02/2019 00:20,0.0,0.0,0.3069905,13.6606,0.2397091,0.01,0.05999999,0.0,5.127331,11.9,6.88,17.94803,0.0,6.0
17562,02/02/2019 00:40,0.0,0.0,0.2406589,13.44952,0.2671838,0.01506473,0.06027141,0.0,3.639348,11.9,6.881049,18.02412,0.0,6.0
17563,02/02/2019 01:00,39.29251,2181.422,0.3901587,12.5093,0.2373246,0.5095345,0.06940851,0.0,3.37565,11.91521,6.884617,18.36178,0.0,6.0
17564,02/02/2019 01:20,146.2706,8284.09,2.098772,8.670465,0.327575,4.442773,1.272902,2733.722,3.673256,11.89169,6.914211,18.55756,1.612334,6.0
17565,02/02/2019 01:40,56.50512,3129.641,1.671376,9.298385,0.0638945,3.860434,1.984693,2656.078,3.954773,11.8,6.938483,18.53266,1.304758,6.0
17566,02/02/2019 02:00,2.888219,127.6934,0.2781941,11.5604,0.04824571,4.329949,2.240528,951.4216,3.981476,11.8,6.89665,17.66192,0.3476091,6.0
17567,02/02/2019 02:20,0.3797372,19.27262,0.0,12.06579,0.2226262,4.440405,0.601103,0.0,3.98,11.8,6.882707,17.81667,0.0,6.0
17568,02/02/2019 02:40,0.1287605,6.5578,0.0,11.8413,0.260355,2.216244,0.021877,0.0,3.98,11.8,6.882308,19.10432,0.0,6.0
17569,02/02/2019 03:00,0.2601567,11.07599,0.0,11.60305,0.0,0.1126905,0.05379158,0.0,3.972354,11.72151,6.890599,18.94857,0.0,6.0
17570,02/02/2019 03:20,0.0,0.0,0.0,11.30287,0.0,0.02,0.06274424,0.0,3.816378,11.7,6.89,18.97939,0.0,6.0
17571,02/02/2019 03:40,0.7602901,36.57444,0.0,11.03722,0.0,0.01740593,0.2891476,274.4175,3.50952,11.74063,6.901691,18.30448,0.045462,6.0
17572,02/02/2019 04:00,2.269517,115.5302,0.0,9.388907,0.3351304,4.296414,0.6284707,549.7567,3.502938,11.8,6.893071,17.5355,0.1228757,6.0
17573,02/02/2019 04:20,2.007046,101.9564,0.0,9.151327,0.7728325,5.154744,0.7037897,549.1544,3.51,11.8,6.89,17.01091,0.1197589,6.0
17574,02/02/2019 04:40,46.23228,2399.074,0.0,9.149999,0.6934542,5.092404,0.7287441,275.5808,3.534912,11.8,6.89,16.71583,0.0548229,6.0
17575,02/02/2019 05:00,109.6941,5665.569,0.7904658,8.437206,0.8692636,4.477618,1.399263,1929.428,3.8144,11.75513,6.871595,18.37368,0.1630753,6.0
17576,02/02/2019 05:20,45.50613,2297.625,0.9564596,9.245295,0.229629,3.913722,2.499834,1403.875,4.043277,11.7,6.901685,17.74257,0.1100123,6.0
17577,02/02/2019 05:40,1.705615,81.32109,0.0,10.36113,0.3169179,4.180434,2.516567,346.4041,4.07,11.7,6.87,17.74709,0.01585168,6.0
17578,02/02/2019 06:00,0.2577485,10.58491,0.0,10.39646,0.9014813,4.353225,0.5243248,0.0,4.07,11.7,6.87,19.02418,0.0,6.0
17579,02/02/2019 06:20,0.0,0.0,0.0,10.13397,0.4878784,2.630603,0.02235558,0.0,4.07,11.68997,6.876456,19.11217,0.0,6.0
17580,02/02/2019 06:40,0.128789,5.3421,0.0,10.12992,0.0,0.0200445,0.05302925,0.0,4.067846,11.6,6.879276,19.12045,0.0,6.0
17581,02/02/2019 07:00,0.0,0.0,0.0,9.799725,0.0,0.02,0.07211426,0.0,3.794432,11.6,6.872327,19.15488,0.0,6.0
17582,02/02/2019 07:20,1.22713,51.27974,0.0,8.978894,0.00532667,1.929755,0.3187964,429.1895,3.500636,11.66278,6.89,19.23127,0.004223707,6.0
17583,02/02/2019 07:40,1.303552,53.05083,0.0,7.986533,0.1820586,5.20904,0.8319853,405.8061,3.5,11.7,6.89,19.00643,0.001194998,6.0
17584,02/02/2019 08:00,1.391428,58.68322,0.0,8.014536,0.08955406,5.09668,1.127163,538.3168,3.5,11.7,6.888513,18.92564,0.0,6.0
17585,02/02/2019 08:20,71.54913,3616.165,0.0,8.020643,0.02927785,5.101023,0.9941854,281.6242,3.544549,11.7,6.89,18.92705,0.0,6.0
17586,02/02/2019 08:40,160.5773,8667.345,0.9830208,7.817733,0.00450375,4.172005,1.657525,1792.21,3.932065,11.6365,6.847097,18.30109,0.0,6.0
17587,02/02/2019 09:00,60.80079,3470.18,1.247334,8.469201,0.05506899,3.506311,2.252157,1350.165,4.287719,11.5,6.877868,17.12877,0.0,6.0
17588,02/02/2019 09:20,2.195447,149.1292,0.2538334,9.781783,0.0501069,3.849285,1.98193,292.6584,4.31993,11.5,6.842692,17.6632,0.0,6.0
17589,02/02/2019 09:40,0.6315968,40.98029,0.0,9.991843,0.04720285,3.908835,0.06752763,0.0,4.315089,11.5,6.830001,19.13621,0.0,6.0
17590,02/02/2019 10:00,0.5170124,36.49244,0.00461367,9.930231,0.0,0.529372,0.04656283,0.0,4.31,11.5,6.834016,19.21804,0.0,6.0
17591,02/02/2019 10:20,0.1290585,9.340356,0.00060225,9.734709,0.0,0.010051,0.06433983,0.0,4.31,11.5,6.849999,18.89444,0.0,6.0
17592,02/02/2019 10:40,0.1289733,8.925177,0.007136515,9.507842,0.0,0.010051,0.06202693,0.0,4.31,11.5,6.849999,19.28318,0.0,6.0
17593,02/02/2019 11:00,0.0,0.0,0.0,9.287054,0.0,0.010051,0.07171759,0.0,4.057385,11.5,6.849999,19.31641,0.0,6.0
17594,02/02/2019 11:20,0.629207,52.00783,0.0,9.143387,0.0,0.010086,0.2497228,275.3351,3.53013,11.5,6.849999,18.29715,0.000218742,6.0
17595,02/02/2019 11:40,1.518437,130.2508,0.0,8.002837,0.0499958,3.13309,0.5269753,548.0007,3.502541,11.5,6.849999,17.47099,0.000724524,6.0
17596,02/02/2019 12:00,149.8347,14016.44,0.9184395,7.251054,0.0151009,4.938305,0.8922335,274.4771,3.597267,11.50562,6.868411,16.85836,0.0,6.0
17597,02/02/2019 12:20,172.926,16081.98,8.793754,6.258606,0.001763415,3.46918,1.208949,3063.385,4.196828,11.6,6.992134,17.81338,0.0,6.0
17598,02/02/2019 12:40,64.3338,5725.555,8.124846,7.178239,0.06285319,3.355008,1.883919,3140.813,4.542272,11.69163,6.98157,18.87753,0.01389257,6.0
17599,02/02/2019 13:00,3.040795,215.9097,4.413543,9.3063,1.044206,3.654155,1.935221,2003.151,4.57,11.7,6.906238,17.58661,0.07476842,6.0
17600,02/02/2019 13:20,3.11902,217.9458,1.295849,11.37927,1.206923,3.782725,2.051015,1898.184,4.569865,11.7,6.839073,17.25097,0.1271851,6.0
17601,02/02/2019 13:40,1.523273,97.14455,0.08462708,12.96434,0.8215941,4.244162,1.872481,340.5852,4.57,11.7,6.820001,17.70213,0.01425094,6.0
17602,02/02/2019 14:00,0.3810675,23.79606,0.007815346,13.47665,1.027257,3.406792,0.1601801,4.0896,4.57,11.7,6.805416,17.72995,0.000165157,6.0
17603,02/02/2019 14:20,0.5162048,31.89014,0.000738665,13.59431,0.0,0.04206866,0.04350858,4.0896,4.57,11.7,6.820001,18.39891,0.000110086,6.0
17604,02/02/2019 14:40,0.4470612,27.4291,0.0,13.51118,0.0,0.0161525,0.05436159,4.0896,4.57,11.7,6.820001,18.66591,9.172858e-05,6.0
17605,02/02/2019 15:00,0.0532135,2.60972,0.0,13.22477,0.0,0.02,0.06724983,4.0896,4.566784,11.7,6.82023,18.91073,7.120725e-05,6.0
17606,02/02/2019 15:20,0.0,0.0,0.0,13.04757,0.0,0.02157792,0.09801883,4.0896,4.024724,11.7,6.820001,19.18305,4.71638e-05,6.0
17607,02/02/2019 15:40,86.66945,5817.676,0.0,12.85416,0.0,0.02,0.3019089,276.8982,3.546633,11.7,6.820319,19.19481,0.003415161,6.0
17608,02/02/2019 16:00,236.4253,15943.75,5.572965,8.661523,0.002684999,2.809082,0.6579826,2824.739,4.162379,11.78793,6.927391,18.79447,0.01171751,6.0
17609,02/02/2019 16:20,66.9604,4466.399,6.123698,8.651964,0.118597,3.28123,1.540311,3909.182,4.551906,11.81518,6.990943,18.80632,0.009076006,6.0
17610,02/02/2019 16:40,3.677118,229.9195,2.863167,10.7643,0.7648195,3.665054,1.943609,2734.164,4.590158,11.9,6.920412,18.34507,0.03325303,6.0
17611,02/02/2019 17:00,1.413159,73.9974,0.2850411,12.84227,0.8044199,3.776832,2.178968,1065.352,4.589999,11.9,6.866237,17.58446,0.0251273,6.0
17612,02/02/2019 17:20,1.336443,83.25795,0.0,13.74,0.4165356,3.735784,1.150414,111.9032,4.589999,11.9,6.854499,17.5458,0.002467291,6.0
17613,02/02/2019 17:40,0.1289733,6.477043,0.002013335,13.74,0.4488257,1.545353,0.02477251,0.0,4.589999,11.89469,6.857648,18.9226,0.0,6.0
17614,02/02/2019 18:00,0.257961,14.3366,0.0,13.57878,0.0,0.01639959,0.06503584,0.0,4.589999,11.8,6.855895,19.15232,0.0,6.0
17615,02/02/2019 18:20,0.2578194,12.46525,0.0,13.33064,0.0,0.03484808,0.06367325,0.0,4.589999,11.8,6.87,18.95025,0.0,6.0
17616,02/02/2019 18:40,0.0,0.0,0.0,13.10755,0.0,0.02,0.07755934,0.0,4.434415,11.8,6.859487,19.07118,0.0,6.0
17617,02/02/2019 19:00,0.0,0.0,0.0,12.92119,0.0,0.02,0.07942969,0.0,3.721387,11.8,6.865727,19.23256,0.0,6.0
17618,02/02/2019 19:20,80.06245,5012.636,0.0,11.76633,0.1717151,1.659445,0.2862726,281.1388,3.536019,11.86989,6.87,19.3593,5.198717e-05,6.0
17619,02/02/2019 19:40,174.389,10320.41,3.608886,8.509001,0.2292152,4.045665,0.713677,3026.963,4.063818,11.98228,6.910002,18.59415,0.0135094,6.0
17620,02/02/2019 20:00,114.6134,6761.999,4.559044,8.707215,0.02460215,3.545816,1.678519,3903.224,4.440692,12.0,6.978799,18.08427,7.880655e-05,6.0
17621,02/02/2019 20:20,2.145269,106.6714,1.918181,10.75659,0.5546999,3.698629,2.00215,2430.696,4.522583,12.0,6.93259,17.91,0.02055262,6.0
17622,02/02/2019 20:40,2.508187,141.2513,0.1163768,12.44745,0.7482058,3.791225,2.042995,580.4657,4.52,12.0,6.89,17.92411,0.005738781,6.0
17623,02/02/2019 21:00,0.0,0.0,0.0005295,12.85155,0.6277405,3.529348,0.214231,0.0,4.52,12.0123,6.87716,18.92985,0.0,6.0
17624,02/02/2019 21:20,0.1286474,6.821112,0.0,12.79288,0.0,0.0200445,0.03513791,0.0,4.52,12.02635,6.900001,18.83294,0.0,6.0
17625,02/02/2019 21:40,0.0,0.0,0.0,12.53821,0.0,0.02,0.03922609,0.0,4.52,12.0,6.900001,18.87801,0.0,6.0
17626,02/02/2019 22:00,0.0,0.0,0.0,12.20917,0.0,0.0203535,0.05451341,0.0,4.380409,12.0,6.900001,18.98462,0.0,6.0
17627,02/02/2019 22:20,0.0,0.0,0.0,11.86102,0.0,0.02,0.06373192,0.0,3.654607,12.0,6.900001,19.07817,0.0,6.0
17628,02/02/2019 22:40,2.138036,123.0014,0.0,10.34686,0.5727512,2.950227,0.5159982,549.2903,3.5,12.0,6.900001,19.22723,0.001241496,6.0
17629,02/02/2019 23:00,61.6356,4023.636,0.2962655,9.13179,0.1998569,4.940464,0.4310337,332.8271,3.527776,12.0,6.905722,19.03783,0.000785471,6.0
17630,02/02/2019 23:20,191.1616,12628.89,5.316869,7.117537,0.00540825,3.787146,0.6592356,3026.511,4.007733,12.09689,6.967102,19.26908,0.0,6.0
17631,02/02/2019 23:40,89.50964,5854.203,4.756665,7.608894,0.061074,3.600379,1.318913,4069.152,4.388267,12.1,7.011373,19.24086,0.00364777,6.0
17632,03/02/2019 00:00,2.638108,145.9561,1.920918,9.692957,0.1278215,3.802224,1.949467,2693.476,4.45424,12.1,6.976299,18.70204,0.01246959,6.0
17633,03/02/2019 00:20,2.258734,130.1115,0.0,11.64817,0.7873513,3.918753,2.14625,719.2955,4.449918,12.1,6.929999,17.88909,0.008120154,6.0
17634,03/02/2019 00:40,0.0,0.0,0.0,11.84734,0.808686,3.868286,0.3740978,0.0,4.45,12.19154,6.918624,18.90105,0.0,6.0
17635,03/02/2019 01:00,0.5098301,26.4477,0.000805665,11.72992,0.1757883,0.7169093,0.02343683,0.0,4.45,12.2,6.926375,19.15485,0.0,6.0
17636,03/02/2019 01:20,0.13532,6.576628,0.0,11.44523,0.0,0.03,0.0419755,0.0,4.45,12.2,6.929999,19.45566,0.0,6.0
17637,03/02/2019 01:40,0.0,0.0,0.0,11.1612,0.0,0.03,0.06068491,0.0,4.334073,12.2,6.929999,19.32039,0.0,6.0
17638,03/02/2019 02:00,0.0,0.0,0.0,10.73161,0.0,0.016832,0.064477,0.0,3.693957,12.16219,6.929999,19.26389,0.0,6.0
17639,03/02/2019 02:20,1.891693,70.60358,0.0,9.526036,0.01342465,1.61258,0.4078696,548.4304,3.5,12.18221,6.929999,19.05965,0.0,6.0
17640,03/02/2019 02:40,258.9899,9146.928,0.0,8.022914,0.01935,5.074448,0.4560838,275.1426,3.636567,12.19313,6.929999,18.71514,0.0,6.0
17641,03/02/2019 03:00,289.8757,9372.633,4.09092,6.446691,0.007467915,3.178818,1.048837,2885.181,4.720457,11.78525,6.934788,18.21463,0.0,6.0
17642,03/02/2019 03:20,150.1784,3956.556,3.362834,7.172237,0.09632158,2.784332,1.999637,2557.087,5.382718,11.44098,6.983568,17.54218,0.0,6.0
17643,03/02/2019 03:40,4.394917,97.63285,1.207435,8.662237,0.15,2.958141,2.125176,1658.555,5.470001,11.32871,6.904494,16.47461,0.01142264,6.0
17644,03/02/2019 04:00,0.3877982,8.708154,0.04890151,10.15504,0.0271675,2.812357,1.177035,0.7083181,5.470001,11.3,6.846808,17.75569,7.41745e-06,6.0
17645,03/02/2019 04:20,0.5530406,9.566346,0.0,10.30177,0.0,0.04019416,0.1454885,0.0,5.470001,11.3,6.86,17.90619,0.0,6.0
17646,03/02/2019 04:40,0.07718,1.580199,0.0,10.07082,0.0,0.04005101,0.2442631,0.0,5.470001,11.3,6.86,17.96599,0.0,6.0
17647,03/02/2019 05:00,0.5081298,6.626887,0.0,9.802155,0.0,0.04,0.1337234,0.0,5.469541,11.29938,6.86,18.45066,0.0,6.0
17648,03/02/2019 05:20,0.0,0.0,0.0,9.623034,0.0,0.03449632,0.09326594,0.0,5.455837,11.3,6.86,18.27592,0.0,6.0
17649,03/02/2019 05:40,0.257522,3.068901,0.0,9.489841,0.0,0.030238,0.0907381,0.0,5.34228,11.3,6.86,18.70676,0.0,6.0
17650,03/02/2019 06:00,0.0,0.0,0.0,9.242907,0.0,0.02363067,0.09193477,0.0,3.766211,11.3,6.861373,18.90543,0.0,6.0
17651,03/02/2019 06:20,501.693,7487.363,0.1694177,7.409854,0.0,0.8393534,1.563489,1126.604,3.775776,10.84905,6.898166,18.77509,0.008093878,6.0
17652,03/02/2019 06:40,450.7253,6397.337,0.3680074,4.506479,0.00186,2.492762,3.323874,1014.221,5.463962,9.618274,6.894525,17.50112,0.009195497,6.0
17653,03/02/2019 07:00,137.8944,2218.242,0.3232406,4.391858,0.0,1.822043,3.65052,756.6253,6.348944,9.08568,6.886373,16.25841,0.002019587,6.0
17654,03/02/2019 07:20,0.2905775,3.045718,0.0,5.445237,0.0,1.678707,1.857103,0.0,6.39,8.81373,6.820001,16.78561,0.0,6.0
17655,03/02/2019 07:40,0.4093035,5.666242,0.0,5.477581,0.0,0.01923033,1.256001,0.0,6.39,8.800001,6.820001,18.42471,0.0,6.0
17656,03/02/2019 08:00,0.0664275,1.00919,0.0,5.501153,0.0,0.010102,0.7852646,0.0,6.39,8.800001,6.820001,18.14619,0.0,6.0
17657,03/02/2019 08:20,0.1290157,2.441189,0.0,5.489103,0.0,0.01164559,0.5001734,0.0,6.381496,8.800001,6.820001,18.0605,0.0,6.0
17658,03/02/2019 08:40,0.0,0.0,0.0,5.406347,0.0,0.01,0.3661297,0.0,6.379999,8.800001,6.831305,18.12016,0.0,6.0
17659,03/02/2019 09:00,0.0,0.0,0.0,5.326097,0.0,0.0022235,0.3369535,0.0,6.377332,8.825615,6.839999,18.50581,0.0,6.0
17660,03/02/2019 09:20,0.0,0.0,0.0,5.232651,0.0,0.0,0.4009053,0.0,5.550069,8.812345,6.839999,18.46326,0.0,6.0
17661,03/02/2019 09:40,0.0,0.0,0.0,5.094661,0.0,4.75e-05,0.4322512,0.0,3.599141,8.9,6.839999,18.63236,0.0,6.0
17662,03/02/2019 10:00,225.2268,12034.85,0.1819494,3.382816,0.0,4.214298,0.348621,454.5317,3.506996,9.050523,6.87009,17.37226,0.0,6.0
17663,03/02/2019 10:20,213.2669,13011.1,3.648845,3.335305,0.0168665,3.292112,2.037505,2062.835,4.298699,8.900509,6.887623,18.5837,0.0,6.0
17664,03/02/2019 10:40,56.86638,3491.235,3.999754,4.396243,0.02478934,3.044877,2.176151,1596.879,4.666772,8.810803,6.910663,17.8777,0.0,6.0
17665,03/02/2019 11:00,2.638179,131.3713,1.565354,5.854608,0.07411291,3.586614,2.31025,1127.559,4.680342,8.800001,6.794069,17.12973,0.000255331,6.0
17666,03/02/2019 11:20,2.138624,125.2105,0.0,7.230778,0.0,3.734471,2.294683,472.2499,4.680367,8.800001,6.72,17.7747,4.105466e-05,6.0
17667,03/02/2019 11:40,0.437916,24.38177,0.0,7.449998,0.0,3.642919,1.209955,0.0,4.68,8.800001,6.72,18.91404,0.0,6.0
17668,03/02/2019 12:00,0.18372,12.04891,0.0,7.45104,0.0,0.6564446,0.1021652,0.0,4.68,8.800001,6.72,19.15466,0.0,6.0
17669,03/02/2019 12:20,0.250169,10.73738,0.0,7.418971,0.0,0.010051,0.1761575,0.0,4.68,8.800001,6.72,19.04902,0.0,6.0
17670,03/02/2019 12:40,0.1284775,4.750606,0.0,7.290689,0.0,0.004399833,0.1836277,0.0,4.674251,8.800001,6.72,18.89215,0.0,6.0
17671,03/02/2019 13:00,0.0,0.0,0.0,7.199512,0.0,0.000201167,0.2879223,0.0,3.90035,8.800001,6.72,18.80096,0.0,6.0
17672,03/02/2019 13:20,0.07973015,2.214613,0.0,6.943097,0.0,0.004169,0.2596436,0.0,3.474905,8.716404,6.724928,18.90685,0.0,6.0
17673,03/02/2019 13:40,512.5797,15812.67,0.0,6.672832,0.0,0.1730998,1.095463,999.3361,3.83574,8.800001,6.739999,18.9763,0.008616493,6.0
17674,03/02/2019 14:00,426.616,13230.4,3.699043,5.071379,0.000562915,2.324915,1.890836,2613.125,5.443072,8.800001,6.858327,18.18023,0.05745394,6.0
17675,03/02/2019 14:20,127.7672,3362.216,5.681432,5.041224,0.03848025,2.255105,2.009899,2344.297,6.289737,8.800001,6.976717,17.29734,0.0173528,6.0
17676,03/02/2019 14:40,2.517839,52.93967,3.754316,6.263042,0.150489,2.686135,2.017416,1297.004,6.32,8.800001,6.8318,17.06004,0.01367866,6.0
17677,03/02/2019 15:00,0.2423025,4.742552,2.401,7.048972,0.1774985,2.059053,0.1122544,0.0,6.31862,8.800001,6.760344,18.10373,0.0,6.0
17678,03/02/2019 15:20,0.2577908,4.529647,2.093418,7.106041,0.12,0.03425099,0.01555701,0.0,6.309999,8.800001,6.753932,18.1848,0.0,6.0
17679,03/02/2019 15:40,0.0,0.0,2.042209,6.947743,0.12,0.02001267,0.03125757,0.0,6.309999,8.800001,6.759224,19.05066,0.0,6.0
17680,03/02/2019 16:00,0.0,0.0,2.033969,6.737601,0.12,0.02,0.0318335,0.0,6.309999,8.800001,6.764231,19.08541,0.0,6.0
17681,03/02/2019 16:20,0.129044,2.306692,2.020251,6.549447,0.12,0.02,0.04,0.0,6.30403,8.800001,6.769737,18.81565,0.0,6.0
17682,03/02/2019 16:40,0.0,0.0,2.008848,6.449008,0.12,0.02,0.05767949,0.0,6.296088,8.800001,6.769999,18.97985,0.0,6.0
17683,03/02/2019 17:00,0.0,0.0,2.033292,6.233163,0.12,0.02,0.05999999,0.0,5.212771,8.800001,6.783347,19.52309,0.0,6.0
17684,03/02/2019 17:20,276.0658,7315.701,2.484871,5.26649,0.089114,0.8802105,0.1179317,0.0,3.647432,8.800001,6.821124,19.54137,0.0,6.0
17685,03/02/2019 17:40,248.4721,6826.63,4.359037,3.648315,0.05082417,2.852727,1.455144,2407.283,4.505656,8.800001,6.919845,19.41418,0.6576201,6.0
17686,03/02/2019 18:00,114.8432,3163.608,4.245028,4.256393,0.1524794,2.75212,1.81639,2004.676,5.031508,8.800001,6.892793,17.96818,0.7299029,6.0
17687,03/02/2019 18:20,2.950197,83.45982,2.025407,5.565025,0.1409656,3.415597,2.161702,1584.375,5.084458,8.888549,6.790298,17.01924,0.5012468,6.0
17688,03/02/2019 18:40,2.01073,52.36771,0.3660865,6.745098,0.03285391,3.520447,2.359606,784.32,5.089999,8.9,6.72408,16.59884,0.2154931,6.0
17689,03/02/2019 19:00,0.8785002,29.22041,0.0,7.303323,0.0,3.527682,1.886359,216.3665,5.08999,8.9,6.70939,17.80792,0.05560926,6.0
17690,03/02/2019 19:20,0.128662,3.366297,0.0,7.39,0.0,2.106175,0.3223529,0.0,5.089999,8.899311,6.69411,19.07269,0.0,6.0
17691,03/02/2019 19:40,0.2497275,7.306693,0.0,7.358153,0.0,0.1172825,0.22938,0.0,5.089999,8.800001,6.699385,19.18939,0.0,6.0
17692,03/02/2019 20:00,0.0,0.0,0.0,7.183424,0.0,0.05167808,0.1810248,0.0,5.086837,8.800001,6.703495,19.10903,0.0,6.0
17693,03/02/2019 20:20,0.1289308,4.11033,0.0,7.090062,0.0,0.01,0.09338842,0.0,5.063525,8.800001,6.695111,19.46234,0.0,6.0
17694,03/02/2019 20:40,0.0,0.0,0.0,6.922862,0.0,0.01003184,0.1392565,0.0,4.238804,8.800001,6.71,19.72237,0.0,6.0
17695,03/02/2019 21:00,190.5344,7657.401,0.0955645,6.48662,0.0,0.102786,0.09602842,0.0,3.662868,8.820491,6.7153,19.68889,0.0,6.0
17696,03/02/2019 21:20,212.1512,8704.661,4.335314,4.274541,0.0,2.740587,1.057636,2897.548,4.393836,9.140681,6.880937,18.97316,0.3695877,6.0
17697,03/02/2019 21:40,102.1157,4212.401,3.989306,4.767263,0.056368,3.14219,1.846077,3198.997,4.872653,9.304242,6.89,19.11752,0.5964996,6.0
17698,03/02/2019 22:00,1.38626,47.59876,1.867923,6.051125,0.1486689,3.542461,2.153892,2084.967,4.928494,9.399999,6.818245,18.56533,0.3372086,6.0
17699,03/02/2019 22:20,2.644673,97.95904,0.0,7.558257,0.0,3.671172,2.179934,595.1387,4.924165,9.399999,6.75,16.97371,0.09015159,6.0
17700,03/02/2019 22:40,0.1593325,5.194079,0.0,7.830001,0.0,3.581395,0.7306653,0.0,4.919999,9.400572,6.739391,18.87759,0.0,6.0
17701,03/02/2019 23:00,0.09826,3.851632,0.0,7.828169,0.0,0.7869393,0.01800942,0.0,4.919999,9.422735,6.74404,19.4994,0.0,6.0
17702,03/02/2019 23:20,0.0754375,2.944959,0.0,7.674815,0.0,0.02,0.07714017,0.0,4.919999,9.314225,6.734499,19.56185,0.0,6.0
17703,03/02/2019 23:40,0.0529835,1.458361,0.0,7.447646,0.0,0.02,0.06663707,0.0,4.917323,9.300001,6.741356,19.44416,0.0,6.0
17704,04/02/2019 00:00,0.0,0.0,0.0,7.281072,0.0,0.02,0.07421009,0.0,4.514054,9.300001,6.745538,19.53251,0.0,6.0
17705,04/02/2019 00:20,0.1340308,5.451982,0.0,7.063008,0.0,0.02,0.07619219,0.0,3.649669,9.300001,6.75,19.5207,0.0,6.0
17706,04/02/2019 00:40,138.4496,6656.101,0.0,5.705683,0.2501338,2.886121,0.4658,467.8946,3.581821,9.406647,6.75,19.8261,0.02956111,6.0
17707,04/02/2019 01:00,139.8059,6785.216,2.81914,4.394727,0.1130957,4.04873,1.173292,2853.515,4.124401,9.599467,6.789955,19.69507,0.414978,6.0
17708,04/02/2019 01:20,93.53734,4528.146,2.948536,5.317371,0.08375441,3.438832,1.92195,2362.908,4.489748,9.703688,6.85078,19.39802,0.3009062,6.0
17709,04/02/2019 01:40,4.381741,174.4187,0.973877,6.724445,0.1108577,3.885604,2.223023,1417.622,4.54,9.800001,6.78819,18.93722,0.144291,6.0
17710,04/02/2019 02:00,0.872983,35.79519,0.0,7.785497,0.1502598,4.002724,1.833053,249.3613,4.54,9.800001,6.757807,18.71141,0.02416521,6.0
17711,04/02/2019 02:20,0.2338392,9.219671,0.0,7.880383,0.0,2.830049,0.1244911,0.0,4.54,9.800001,6.745406,19.49638,0.0,6.0
17712,04/02/2019 02:40,0.1463327,4.937375,0.0,7.798177,0.0,0.02006684,0.04858608,0.0,4.54,9.740114,6.750048,19.80329,0.0,6.0
17713,04/02/2019 03:00,0.1286477,4.66835,0.0,7.569528,0.0,0.02,0.09200783,0.0,4.536262,9.699999,6.754156,19.48971,0.0,6.0
17714,04/02/2019 03:20,0.1286615,4.599535,0.0,7.269828,0.0,0.02,0.06910668,0.0,4.481095,9.699999,6.760237,19.23633,0.0,6.0
17715,04/02/2019 03:40,0.0,0.0,0.0,7.048178,0.0,0.02,0.08375402,0.0,3.793414,9.699999,6.760001,19.18437,0.0,6.0
17716,04/02/2019 04:00,1.775642,56.07582,0.0,6.672492,0.0119029,0.1806095,0.3781469,502.3072,3.51,9.699999,6.773436,18.98535,0.06756316,6.0
17717,04/02/2019 04:20,95.12252,3392.475,0.0,4.801027,0.2694756,5.162127,0.954549,321.1707,3.560191,9.700006,6.771707,18.07815,0.07542621,6.0
17718,04/02/2019 04:40,124.0717,4486.601,0.8303533,4.873342,0.001741835,4.025507,1.678274,1604.137,3.979036,9.799827,6.819595,19.09413,0.224492,6.0
17719,04/02/2019 05:00,58.02371,2195.973,1.302267,5.514916,0.1012107,3.673892,2.658876,1160.287,4.239182,9.800001,6.831271,18.1625,0.1949957,6.0
17720,04/02/2019 05:20,3.114075,95.86629,0.0,6.634919,0.0,4.096841,2.362252,466.3776,4.273218,9.800001,6.75,17.5454,0.06618042,6.0
17721,04/02/2019 05:40,0.2577341,6.687804,0.0,6.64,0.0,4.203298,0.8378671,0.0,4.273681,9.800001,6.75,19.07324,0.0,6.0
17722,04/02/2019 06:00,0.2503505,6.066566,0.0,6.586303,0.0,1.021876,0.04239325,0.0,4.27,9.78164,6.763413,19.01787,0.0,6.0
17723,04/02/2019 06:20,0.3784981,10.81663,0.0,6.39677,0.0,0.02,0.2145512,0.0,4.27,9.699999,6.753986,19.2264,0.0,6.0
17724,04/02/2019 06:40,0.0,0.0,0.0,6.164584,0.0,0.02,0.1186627,0.0,4.183316,9.699999,6.759411,19.15261,0.0,6.0
17725,04/02/2019 07:00,0.128775,4.187669,0.0,5.815876,0.0,0.02,0.1050062,0.0,3.626971,9.661398,6.764081,19.10173,0.0,6.0
17726,04/02/2019 07:20,0.8871525,29.3095,0.0,5.180725,0.012088,1.532505,0.3766287,275.3751,3.506955,9.648435,6.769999,19.79266,0.01110587,6.0
17727,04/02/2019 07:40,1.521262,56.07225,0.0,3.971844,0.009383501,5.4481,1.059848,548.2874,3.504249,9.699999,6.769999,20.80824,0.00281157,6.0
17728,04/02/2019 08:00,142.294,10195.14,0.084162,3.947512,0.176184,5.326672,1.393793,289.9224,3.582859,9.699999,6.773304,20.78791,7.282637e-05,6.0
17729,04/02/2019 08:20,233.8749,19578.98,4.365141,4.38479,0.0,2.964363,1.538176,1838.395,4.286351,9.796505,6.881442,19.6994,0.1015158,6.0
17730,04/02/2019 08:40,136.8055,13413.52,6.230437,5.20498,0.04125451,2.741895,2.12923,1671.605,4.866012,9.800001,6.931081,18.0634,0.2062958,6.0
17731,04/02/2019 09:00,3.049805,283.3855,3.89741,6.633061,0.2003657,3.286873,2.178506,1484.425,4.934841,9.800001,6.832318,17.42598,0.1719729,6.0
17732,04/02/2019 09:20,2.868219,241.9394,0.6748374,8.455238,0.1486293,3.595845,2.453386,980.0385,4.934414,9.800001,6.718935,17.09713,0.1058597,6.0
17733,04/02/2019 09:40,1.883999,161.9536,0.0,9.47556,0.0,3.596909,1.993303,276.6926,4.931198,9.800001,6.690001,17.21703,0.029158,6.0
17734,04/02/2019 10:00,0.1212665,10.54786,0.0,9.658147,0.0,2.968801,0.4768209,0.0,4.93,9.843889,6.690001,18.19877,0.0,6.0
17735,04/02/2019 10:20,2.146515,229.9441,0.0,9.628741,0.0,0.03,0.0841407,0.0,4.93,9.892171,6.690233,18.61932,0.0,6.0
17736,04/02/2019 10:40,0.3881667,37.36833,0.0,9.414532,0.0,0.03,0.1270256,0.0,4.93,9.899999,6.690001,18.60917,0.0,6.0
17737,04/02/2019 11:00,0.1304466,10.68019,0.0,9.333969,0.0,0.03,0.2292035,0.0,4.830301,9.899999,6.690285,18.95147,0.0,6.0
17738,04/02/2019 11:20,0.0,0.0,0.0,9.229492,0.0,0.03,0.3212354,0.0,3.931599,9.842333,6.690619,19.07531,0.0,6.0
17739,04/02/2019 11:40,146.7899,12644.78,0.0,8.702563,0.0,1.916641,0.4103557,274.0101,3.600841,9.914981,6.690001,18.81389,0.0123766,6.0
17740,04/02/2019 12:00,220.7575,19636.76,6.778055,6.634311,0.000289917,3.465628,1.33465,2513.663,4.295046,10.14769,6.819878,19.26182,0.2959703,6.0
17741,04/02/2019 12:20,106.0786,9290.765,9.665842,7.168972,0.01088866,3.365012,1.924639,2580.862,4.770192,10.26706,6.917974,19.15807,0.2999792,6.0
17742,04/02/2019 12:40,3.911369,328.5856,6.721887,8.737453,0.09890509,3.580338,2.019729,1916.543,4.830001,10.30273,6.835232,18.00254,0.2369558,6.0
17743,04/02/2019 13:00,2.521139,199.1052,4.197646,10.38012,1.304067,3.717666,2.146485,1662.816,4.830001,10.4,6.759155,17.15958,0.2405449,6.0
17744,04/02/2019 13:20,2.743857,193.262,1.517566,12.25915,1.309448,3.730294,2.135846,1364.004,4.830001,10.4,6.689642,16.86283,0.2001063,6.0
17745,04/02/2019 13:40,1.279499,105.1174,0.2316792,13.65034,0.8857686,3.718247,1.434862,343.189,4.829666,10.43964,6.660001,18.09763,0.04845501,6.0
17746,04/02/2019 14:00,0.3790525,25.93046,0.0,14.23501,0.271522,2.5039,0.02565764,0.0,4.830001,10.44584,6.658834,19.13142,0.0,6.0
17747,04/02/2019 14:20,1.13663,72.85029,0.0,14.09667,0.0,0.03024099,0.04175866,0.0,4.830001,10.5,6.660001,19.18983,0.0,6.0
17748,04/02/2019 14:40,0.128534,6.835517,0.0,13.96955,0.0,0.03,0.3274061,0.0,4.830001,10.5,6.660001,19.12591,0.0,6.0
17749,04/02/2019 15:00,0.12869,7.018107,0.0,13.70071,0.0,0.03,0.2870439,0.0,4.657602,10.48359,6.660617,19.46639,0.0,6.0
17750,04/02/2019 15:20,39.33295,2647.186,0.0,13.55163,0.0,0.03,0.07482775,0.0,3.78362,10.4,6.660332,19.49813,0.0,6.0
17751,04/02/2019 15:40,311.1364,22038.06,4.000131,10.93297,0.0,1.508029,0.6894745,2279.357,4.242698,10.48815,6.725957,19.4243,0.5932124,6.0
17752,04/02/2019 16:00,149.7804,10717.75,7.857516,8.878283,0.0,2.967095,1.816482,3196.694,4.798178,10.58405,6.857221,19.01927,0.8867738,6.0
17753,04/02/2019 16:20,4.808617,265.8686,5.088852,10.83262,0.1255971,3.532057,1.981559,2392.749,4.91962,10.6,6.807797,18.19602,0.5186535,6.0
17754,04/02/2019 16:40,2.354033,138.7753,2.430356,12.56847,0.1908726,3.891312,2.119519,1770.411,4.919999,10.66729,6.744649,17.5905,0.3481596,6.0
17755,04/02/2019 17:00,2.188683,138.1101,0.4950714,14.15558,0.3695879,3.92788,2.228785,982.6815,4.919999,10.7,6.689707,18.018,0.1591487,6.0
17756,04/02/2019 17:20,0.9461864,66.7976,0.0,15.06908,0.8649043,3.900613,1.403813,60.47101,4.919999,10.7,6.679999,19.13976,0.004353289,6.0
17757,04/02/2019 17:40,0.2576914,15.1626,0.0,15.09957,0.4927917,1.955379,0.06508877,0.0,4.919999,10.66438,6.679999,19.20519,0.0,6.0
17758,04/02/2019 18:00,0.0,0.0,0.0,14.97775,0.0,0.06642623,0.09977986,0.0,4.919999,10.55147,6.680665,19.40618,0.0,6.0
17759,04/02/2019 18:20,0.0,0.0,0.0,14.72656,0.0,0.02207934,0.08324102,0.0,4.916871,10.5,6.684022,18.99279,0.0,6.0
17760,04/02/2019 18:40,0.0,0.0,0.0,14.50641,0.0,0.020051,0.09890519,0.0,4.43316,10.5,6.699998,19.09332,0.0,6.0
17761,04/02/2019 19:00,0.2504425,16.53455,0.0,14.28063,0.0,0.02,0.0873837,58.30945,3.61065,10.50282,6.686042,19.52453,0.002965322,6.0
17762,04/02/2019 19:20,309.5508,26313.04,2.113327,11.6282,0.09110266,4.198026,1.657442,2436.349,4.061852,10.6747,6.729692,17.4292,0.8568226,6.0
17763,04/02/2019 19:40,157.6972,13046.4,7.426263,10.01939,0.003500585,3.060537,1.906464,2934.096,4.649229,10.7,6.835217,18.15336,0.9645737,6.0
