,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
17764,04/02/2019 20:00,3.446364,221.411,5.516143,11.68661,0.919077,3.50011,2.024699,2264.001,4.82094,10.79543,6.826793,17.83733,0.5461224,6.0
17765,04/02/2019 20:20,3.019166,205.0419,2.208597,13.97382,0.7087741,3.762467,2.106615,1746.057,4.82,10.8,6.737146,17.61727,0.3797996,6.0
17766,04/02/2019 20:40,2.633885,171.4483,0.4844305,15.50433,0.6295305,3.792062,2.426491,888.6618,4.82,10.8,6.689874,16.97088,0.1759162,6.0
17767,04/02/2019 21:00,1.040107,70.87227,0.0,16.41722,0.415843,3.782553,1.75024,204.7061,4.82,10.8,6.679999,18.56678,0.03676347,6.0
17768,04/02/2019 21:20,0.2348975,12.74015,0.0,16.45145,0.4735042,2.661461,0.1405151,4.0896,4.82,10.8,6.666966,19.38946,0.000300245,6.0
17769,04/02/2019 21:40,0.2578048,11.85938,0.0,16.38879,0.0,0.02009884,0.1717932,4.0896,4.82,10.70242,6.679999,19.38182,0.000292598,6.0
17770,04/02/2019 22:00,0.3796441,17.45242,0.0,16.22824,0.0,0.02,0.1118871,4.0896,4.82,10.7,6.679999,19.42609,0.000276684,6.0
17771,04/02/2019 22:20,0.0,0.0,0.0,15.98035,0.0,0.02262566,0.1075637,4.0896,4.574508,10.7,6.680752,18.9477,0.000359362,6.0
17772,04/02/2019 22:40,0.0,0.0,0.0,15.75596,0.0,0.03,0.09815403,4.0896,3.706203,10.7,6.679999,18.88052,0.00036445,6.0
17773,04/02/2019 23:00,289.3556,17563.86,3.608484,11.21894,0.0,2.767624,1.465486,2840.578,4.038195,10.82519,6.840773,19.19258,0.4960488,6.0
17774,04/02/2019 23:20,134.996,8247.236,4.37893,11.17042,0.6542262,3.533553,1.722923,3636.123,4.557106,10.95421,6.840592,19.42732,0.8810605,6.0
17775,04/02/2019 23:40,3.747309,182.6292,2.71258,12.57626,0.8289242,3.614804,1.942376,2472.144,4.689634,11.0,6.834517,18.89798,0.448286,6.0
17776,05/02/2019 00:00,2.631202,124.2827,0.5062045,14.62779,0.4432686,3.856321,2.189585,1120.598,4.684179,11.0,6.762305,18.0041,0.1615462,6.0
17777,05/02/2019 00:20,0.12886,5.603756,0.0,15.68503,1.085094,3.880374,1.228833,1.369505,4.68,11.0,6.75,18.1398,0.000147238,6.0
17778,05/02/2019 00:40,0.2514508,9.978002,0.0,15.63377,0.9514256,1.873944,0.02151308,0.0,4.68,11.0,6.75,18.73812,0.0,6.0
17779,05/02/2019 01:00,0.0,0.0,0.0,15.43289,0.0,0.02312725,0.05574659,0.0,4.68,10.93363,6.750739,18.99736,0.0,6.0
17780,05/02/2019 01:20,0.0,0.0,0.0,15.15007,0.0,0.0227035,0.07076424,0.0,4.677772,10.9,6.750982,18.97346,0.0,6.0
17781,05/02/2019 01:40,0.3800875,16.25356,0.0,14.90371,0.0,0.03,0.06451718,0.0,4.656645,10.9,6.750063,19.08908,0.0,6.0
17782,05/02/2019 02:00,0.0,0.0,0.0,14.67119,0.0,0.03025799,0.0705096,0.0,3.975181,10.9,6.763942,18.85864,0.0,6.0
17783,05/02/2019 02:20,1.012876,48.03616,0.0,13.49545,0.21294,1.417973,0.2862573,273.5347,3.510319,10.93734,6.755136,19.11015,0.01820598,6.0
17784,05/02/2019 02:40,187.0114,10723.04,1.871376,10.6239,0.6655501,4.615803,1.658333,2034.551,3.826966,11.0,6.796568,18.90315,0.6799203,6.0
17785,05/02/2019 03:00,93.14642,4989.204,3.117432,10.27527,0.0370066,3.724042,2.062217,1903.694,4.175645,11.0,6.850089,18.62582,0.4693641,6.0
17786,05/02/2019 03:20,2.704135,97.53157,1.119774,12.18342,0.8710798,4.018497,2.456716,979.7606,4.285106,11.0,6.807637,17.81908,0.2012964,6.0
17787,05/02/2019 03:40,2.377712,91.29095,0.0,13.3067,0.3362401,4.241193,2.038844,421.619,4.282011,11.0,6.769999,17.60842,0.07644948,6.0
17788,05/02/2019 04:00,0.3788635,12.0479,0.0,13.38579,0.1854041,4.217132,0.3829986,0.0,4.28,11.0,6.769999,18.61695,0.0,6.0
17789,05/02/2019 04:20,0.129285,4.095482,0.0,13.25725,0.0,0.05333193,0.03490042,0.0,4.28,10.9859,6.770578,18.92573,0.0,6.0
17790,05/02/2019 04:40,0.0,0.0,0.0,12.99087,0.0,0.02986416,0.06695883,0.0,4.223749,10.9,6.769999,18.76556,0.0,6.0
17791,05/02/2019 05:00,0.1054399,3.411029,0.0,12.63471,0.0,0.02024825,0.06959285,0.0,3.895517,10.9,6.784684,18.6538,0.0,6.0
17792,05/02/2019 05:20,0.1288742,4.43189,0.0,12.21728,0.0,0.02211891,0.07255817,0.0,3.570107,10.9,6.79,18.96904,0.0,6.0
17793,05/02/2019 05:40,1.882238,74.67065,0.0,11.07776,0.2818133,2.72306,0.6099299,549.1896,3.499959,10.97582,6.79,18.47857,0.0915878,6.0
17794,05/02/2019 06:00,2.395758,91.30698,0.0,10.046,0.185179,5.410348,0.9073676,548.3254,3.5,11.0,6.79,17.9106,0.1220298,6.0
17795,05/02/2019 06:20,163.2272,7067.526,0.421018,9.848848,0.02428425,4.95894,2.304083,1479.656,3.747414,10.93842,6.80837,19.26743,0.2030597,6.0
17796,05/02/2019 06:40,104.9662,4501.806,1.30645,9.65529,0.5141386,3.65176,2.387987,1238.064,4.132486,10.9,6.845065,20.06726,0.07178855,6.0
17797,05/02/2019 07:00,2.170018,85.99406,0.1691694,10.97705,0.7439621,4.036562,2.354773,661.2445,4.25,10.9,6.797575,20.75147,0.01122125,6.0
17798,05/02/2019 07:20,0.1288458,4.56049,0.0,11.39532,0.9608933,4.18394,0.9865858,62.34084,4.25,10.9,6.786767,20.73951,0.001077724,6.0
17799,05/02/2019 07:40,0.2572809,11.44759,0.0,11.255,0.417667,2.43922,0.01553117,0.0,4.25,10.9,6.779482,20.75264,0.0,6.0
17800,05/02/2019 08:00,0.2499076,14.55989,0.0,11.14619,0.0,0.119726,0.03617409,0.0,4.25,10.76307,6.790385,20.72426,0.0,6.0
17801,05/02/2019 08:20,0.12128,9.142851,0.0,10.91426,0.0,0.02703183,0.05819166,0.0,4.25,10.7,6.790469,20.70737,0.0,6.0
17802,05/02/2019 08:40,0.0,0.0,0.0,10.60696,0.0,0.04545248,0.07444609,0.0,4.010509,10.70043,6.79,20.68776,0.0,6.0
17803,05/02/2019 09:00,1.01782,103.0593,0.0,10.34231,0.0,0.03024899,0.1802062,274.8918,3.536237,10.77689,6.790433,20.66927,0.005525922,6.0
17804,05/02/2019 09:20,1.075163,83.0315,0.0,8.56608,0.5085727,5.331563,0.611411,488.0094,3.499941,10.8,6.79,20.72229,0.004833511,6.0
17805,05/02/2019 09:40,1.062199,97.07548,0.0,8.53,0.7120302,5.460348,1.061276,390.3884,3.499877,10.8,6.79,20.85408,0.001701055,6.0
17806,05/02/2019 10:00,293.3026,31134.55,5.409469,8.011221,0.3320245,4.064955,1.981306,2105.222,4.032715,10.84881,6.90072,18.43369,0.1185536,6.0
17807,05/02/2019 11:20,1.732295,158.8275,1.681137,14.08397,0.6156167,3.787454,2.212637,1458.673,4.75,11.0,6.723371,17.25223,0.1857882,6.0
17808,05/02/2019 11:40,2.257243,201.0906,0.16109,15.74806,0.5514365,3.769081,1.837685,453.8264,4.75,11.0,6.690001,17.85438,0.06228909,6.0
17809,05/02/2019 12:00,0.1288315,10.74034,0.0,16.45914,0.1936675,3.317429,0.1822848,0.0,4.75,11.0,6.677619,19.17227,0.0,6.0
17810,05/02/2019 12:20,0.1289448,11.01848,0.0,16.42696,0.0,0.1515771,0.1677024,0.0,4.75,11.0,6.689767,18.97034,0.0,6.0
17811,05/02/2019 12:40,0.711025,57.85458,0.0,16.24345,0.0,0.03085566,0.2117283,0.0,4.75,11.0,6.690001,19.05755,0.0,6.0
17812,05/02/2019 13:00,0.1916042,18.13625,0.0,16.09021,0.0,0.0203825,0.2260136,0.0,4.744644,11.0,6.690756,19.15871,0.0,6.0
17813,05/02/2019 13:20,0.0,0.0,0.0,15.97813,0.0,0.02710575,0.1037377,0.0,4.730472,11.0,6.693979,19.27073,0.0,6.0
17814,05/02/2019 13:40,0.1223066,9.023996,0.0,15.7977,0.0,0.02469966,0.1885389,0.0,4.348083,11.0,6.701055,19.38222,0.0,6.0
17815,05/02/2019 14:00,0.0,0.0,0.0051015,15.71732,0.0,0.02940123,0.1078223,98.67162,3.598674,11.0,6.691667,19.0725,0.005073459,6.0
17816,05/02/2019 14:20,301.7254,28782.17,1.837474,12.92554,0.035817,4.502774,1.614592,2979.102,4.065892,11.11523,6.736729,18.63021,0.2305674,6.0
17817,05/02/2019 14:40,153.3746,13631.26,8.666527,11.23112,0.03576825,3.370073,1.842271,3184.418,4.613724,11.2,6.876517,18.80964,0.3149533,6.0
17818,05/02/2019 15:00,2.957612,211.1114,6.42104,12.90947,0.2366881,3.556363,1.932788,2406.065,4.779942,11.2,6.870198,19.03415,0.2196124,6.0
17819,05/02/2019 15:20,1.88979,155.1308,2.483759,15.12933,1.364733,3.719146,2.043796,1933.689,4.78,11.2,6.774268,17.53644,0.238883,6.0
17820,05/02/2019 15:40,2.468304,204.3796,0.4200755,16.79257,0.09344215,3.809071,2.241476,1155.798,4.78,11.21515,6.730771,17.35949,0.1362399,6.0
17821,05/02/2019 16:00,1.510754,113.1341,0.0,17.96164,0.1264503,3.769211,1.918177,204.8843,4.78,11.2,6.72,17.93747,0.01639068,6.0
17822,05/02/2019 16:20,0.2497424,17.90186,0.0,18.15258,0.01040677,2.910188,0.2154414,0.0,4.78,11.2,6.706446,18.80431,0.0,6.0
17823,05/02/2019 16:40,0.2573237,17.09276,0.0,18.15015,0.0,0.04086033,0.2090819,0.0,4.78,11.2,6.72,19.05805,0.0,6.0
17824,05/02/2019 17:00,0.0,0.0,0.0,17.92885,0.0,0.04196066,0.1581856,0.0,4.78,11.2,6.720166,19.1387,0.0,6.0
17825,05/02/2019 17:20,0.0,0.0,0.0,17.6713,0.0,0.0440209,0.1103375,0.0,4.569833,11.2,6.720515,19.34012,0.0,6.0
17826,05/02/2019 17:40,0.0,0.0,0.000315,17.46384,0.0,0.04,0.1022247,0.0,3.720203,11.2,6.72,19.09164,0.0,6.0
17827,05/02/2019 18:00,245.5317,21047.67,4.454997,13.78576,0.9121305,2.604594,1.346136,2258.495,3.88056,11.19698,6.846105,19.21211,0.2631286,6.0
17828,05/02/2019 18:20,170.9943,14492.2,8.061939,12.38427,0.3922889,3.430264,1.869754,3104.915,4.450055,11.2,6.89009,19.20454,0.3925321,6.0
17829,05/02/2019 18:40,15.64241,1284.601,5.590755,14.12101,0.6351326,3.528476,1.984091,2587.715,4.697783,11.28544,6.862428,18.69319,0.2539319,6.0
17830,05/02/2019 19:00,3.020843,250.957,1.959341,16.22135,0.1032041,3.831656,2.025208,1788.862,4.698277,11.3,6.787417,17.84459,0.1998714,6.0
17831,05/02/2019 19:20,3.017427,254.8551,0.0517975,18.09687,0.08141416,3.83907,2.266304,709.4144,4.699808,11.3,6.732584,17.92204,0.07701719,6.0
17832,05/02/2019 19:40,0.3787415,25.86875,0.0,18.68822,0.0408675,3.800957,0.8024279,0.0,4.699999,11.3,6.730002,17.83922,0.0,6.0
17833,05/02/2019 20:00,0.2596042,18.63178,0.0,18.65366,0.02904584,1.116867,0.04948936,0.0,4.699999,11.25942,6.744021,19.14594,0.0,6.0
17834,05/02/2019 20:20,0.1290155,9.012591,0.0,18.56393,0.0,0.0431196,0.1050693,0.0,4.699999,11.2,6.731677,19.08488,0.0,6.0
17835,05/02/2019 20:40,0.0,0.0,0.0,18.28508,0.0,0.03,0.090751,0.0,4.667178,11.2,6.730002,18.56169,0.0,6.0
17836,05/02/2019 21:00,0.0,0.0,0.0,18.00081,0.0,0.03621315,0.09135852,0.0,3.940093,11.2,6.743392,19.28616,0.0,6.0
17837,05/02/2019 21:20,1.387507,81.32981,0.007954314,17.22172,0.0,1.13642,0.3007416,274.394,3.512318,11.21806,6.735883,19.05917,0.01435844,6.0
17838,05/02/2019 21:40,275.4605,19184.82,3.55272,14.07934,0.1478744,4.45288,1.438293,2892.199,3.966394,11.29955,6.814332,19.21021,0.2978205,6.0
17839,05/02/2019 22:00,142.0347,9128.893,7.958031,12.41613,0.09324385,3.246663,1.693124,3764.941,4.524594,11.30603,6.93201,19.31246,0.3110329,6.0
17840,05/02/2019 22:20,9.038658,519.579,4.318731,14.83875,0.9519127,3.690498,1.888826,2684.986,4.688319,11.4,6.864755,18.42533,0.2468462,6.0
17841,05/02/2019 22:40,5.152621,239.9589,1.085687,16.93401,0.2764334,3.860002,2.081743,1877.422,4.688027,11.4,6.801625,17.81821,0.1939571,6.0
17842,05/02/2019 23:00,0.747945,31.81567,0.025653,18.39424,0.3733212,3.863703,1.79108,184.0005,4.682989,11.4,6.78,17.83549,0.01620637,6.0
17843,05/02/2019 23:20,0.2579183,11.34353,0.0,18.64609,0.0475433,2.995131,0.09916653,0.0,4.68,11.4,6.764967,18.7363,0.0,6.0
17844,05/02/2019 23:40,0.0,0.0,0.0,18.53742,0.0,0.04,0.08769499,0.0,4.68,11.39325,6.78,19.05153,0.0,6.0
17845,06/02/2019 00:00,0.1289308,5.797238,0.0,18.33858,0.0,0.04,0.08132809,0.0,4.68,11.3,6.78,19.1496,0.0,6.0
17846,06/02/2019 00:20,0.0,0.0,0.0,17.99027,0.0,0.04,0.06842234,0.0,4.649014,11.3,6.780483,19.08911,0.0,6.0
17847,06/02/2019 00:40,0.0,0.0,0.0,17.75014,0.0,0.04003834,0.07599884,0.0,3.950427,11.3,6.78,19.22159,0.0,6.0
17848,06/02/2019 01:00,1.381516,61.31605,0.0,17.51958,0.0,0.04005101,0.3012902,273.596,3.503181,11.33035,6.7804,18.66973,0.02113885,6.0
17849,06/02/2019 01:20,135.0014,8119.836,0.6643523,14.58323,0.197375,4.755568,1.675349,1926.624,3.687322,11.4,6.783013,17.8719,0.2445243,6.0
17850,06/02/2019 01:40,87.91991,5336.546,3.151043,13.11401,0.7054836,3.839214,2.101242,2144.806,4.026876,11.4,6.812973,18.34078,0.2252162,6.0
17851,06/02/2019 02:00,20.53566,1221.101,1.269171,14.79143,0.664519,4.147789,2.433862,1652.747,4.171624,11.4,6.818717,18.2667,0.1271867,6.0
17852,06/02/2019 02:20,2.019235,110.1029,0.029418,16.35178,0.1650425,4.372838,2.45136,491.1634,4.169965,11.4,6.809881,18.16241,0.02964289,6.0
17853,06/02/2019 02:40,0.2584284,11.70795,0.0,16.39998,0.519208,4.388733,0.8609799,0.0,4.169999,11.4,6.800817,18.34057,0.0,6.0
17854,06/02/2019 03:00,0.0,0.0,0.0,16.31517,0.00663785,1.354435,0.02302369,0.0,4.169999,11.4,6.80392,19.15704,0.0,6.0
17855,06/02/2019 03:20,0.0,0.0,0.0,16.08897,0.0,0.041221,0.1268946,0.0,4.15908,11.31358,6.809999,19.1985,0.0,6.0
17856,06/02/2019 03:40,0.0,0.0,0.0,15.71182,0.0,0.04005417,0.1138066,0.0,3.940294,11.3,6.809999,19.16098,0.0,6.0
17857,06/02/2019 04:00,0.1288742,4.740546,0.0,15.4779,0.0,0.04,0.08181668,0.0,3.602296,11.3,6.809999,19.29559,0.0,6.0
17858,06/02/2019 04:20,1.887897,81.64902,0.0,14.78416,0.002659165,1.118255,0.5297447,548.8509,3.5,11.37116,6.809999,19.31894,0.01305865,6.0
17859,06/02/2019 04:40,2.137416,95.201,0.0,13.33874,0.0,5.371764,0.7591024,549.6287,3.5,11.4,6.809999,19.05979,0.00777098,6.0
17860,06/02/2019 05:00,107.5355,5266.414,0.0,13.21214,0.072804,4.929111,2.086493,1224.422,3.639331,11.4,6.809999,19.21271,0.00238401,6.0
17861,06/02/2019 05:20,128.3959,6276.139,0.033786,13.13068,0.6808847,4.514096,2.383483,1413.552,3.991459,11.30244,6.7982,19.03164,0.001777384,6.0
17862,06/02/2019 05:40,24.13646,1147.944,0.1169158,13.45795,0.4785982,4.079569,2.257564,1325.498,4.219082,11.3,6.811403,18.7062,0.008209533,6.0
17863,06/02/2019 06:00,0.8342287,37.18816,0.0,14.19737,0.3250369,4.262069,1.322831,174.592,4.22,11.3,6.800002,19.02216,0.001463204,6.0
17864,06/02/2019 06:20,0.1512715,6.171081,0.0,14.21441,0.54816,3.376982,0.01497625,0.0,4.22,11.3,6.802184,19.21694,0.0,6.0
17865,06/02/2019 06:40,0.4179053,12.97191,0.0,14.16833,0.0,0.04,0.04850209,0.0,4.22,11.22218,6.809999,19.19753,0.0,6.0
17866,06/02/2019 07:00,0.2580315,8.471122,0.0,13.89145,0.0,0.04157542,0.06435817,0.0,4.218083,11.19949,6.809999,19.31133,0.0,6.0
17867,06/02/2019 07:20,0.0,0.0,0.0,13.54605,0.0,0.040051,0.08364086,0.0,3.924952,11.2,6.809999,19.28188,0.0,6.0
17868,06/02/2019 07:40,0.8849754,52.75028,0.0,13.23798,0.0,0.04,0.2680365,274.4564,3.514115,11.20552,6.809999,19.32663,2.041175e-07,6.0
17869,06/02/2019 08:00,2.026162,150.7328,0.0,12.0557,0.0,3.651898,0.6119179,548.3548,3.5,11.29935,6.809999,19.2016,8.26145e-07,6.0
17870,06/02/2019 08:20,1.790908,169.3665,0.007693015,11.57974,0.0,5.379651,0.9916873,525.3021,3.505283,11.24015,6.811515,19.41484,0.0,6.0
17871,06/02/2019 08:40,299.3271,31166.4,1.473651,13.61629,0.5003758,5.143933,1.905873,1696.296,3.964354,11.2,6.836631,19.50482,0.0,6.0
17872,06/02/2019 09:00,154.1635,16601.29,10.17311,9.812572,0.00717735,2.958076,1.890844,2161.428,4.590482,11.2,6.937723,18.82477,0.01710082,6.0
17873,06/02/2019 09:20,15.08734,1600.214,9.377554,11.41625,0.5152319,3.114629,2.011912,2038.174,4.809259,11.2,6.941215,17.48397,0.08407447,6.0
17874,06/02/2019 09:40,4.803653,482.4951,5.103784,13.8477,1.019719,3.615032,2.076243,1706.72,4.809999,11.2,6.830762,16.71922,0.1426955,6.0
17875,06/02/2019 10:00,4.018226,359.0546,1.824313,15.74035,0.2998303,3.712479,2.166279,1553.014,4.809437,11.2,6.744697,16.41408,0.1761305,6.0
17876,06/02/2019 10:20,2.375918,252.8502,0.1675356,17.44959,0.3066682,3.736392,1.932453,471.9084,4.807762,11.2,6.713753,17.6447,0.04668274,6.0
17877,06/02/2019 10:40,0.2595615,22.37342,0.0,18.33572,0.9476002,2.742853,0.2207806,0.0,4.809999,11.28152,6.700149,19.10818,0.0,6.0
17878,06/02/2019 11:00,0.2578055,21.52157,0.0,18.32623,0.1310385,0.241976,0.1409789,0.0,4.809999,11.21368,6.71803,18.7833,0.0,6.0
17879,06/02/2019 11:20,0.0,0.0,0.0,18.13601,0.0,0.04,0.09617136,0.0,4.809999,11.2,6.72,18.91301,0.0,6.0
17880,06/02/2019 11:40,0.0,0.0,0.0,17.94779,0.0,0.04,0.1567732,0.0,4.603462,11.2,6.72,19.08518,0.0,6.0
17881,06/02/2019 12:00,0.0,0.0,0.00193875,17.76712,0.0,0.05011092,0.128873,0.0,3.695937,11.2,6.72,18.81895,0.0,6.0
17882,06/02/2019 12:20,230.292,24081.12,4.22941,15.43876,0.2075117,1.349676,1.268219,2091.119,3.845079,11.27126,6.789258,19.32762,0.07254908,6.0
17883,06/02/2019 12:40,137.2656,14317.72,10.35553,13.03644,0.8743297,3.54553,1.936847,2614.93,4.367651,11.30288,6.891333,18.93644,0.1066783,6.0
17884,06/02/2019 13:00,16.97447,1700.589,7.735161,14.93184,0.8044642,3.647497,1.906527,2506.258,4.559925,11.4,6.86268,18.41365,0.1637591,6.0
17885,06/02/2019 13:20,3.775249,333.8044,3.155558,17.3204,0.0,3.89249,2.030578,2008.007,4.569114,11.4,6.779933,17.52152,0.1877279,6.0
17886,06/02/2019 13:40,3.088122,279.6105,0.6564928,19.02269,0.0,3.921395,2.199178,1135.242,4.569781,11.4,6.730462,16.8345,0.1176192,6.0
17887,06/02/2019 14:00,1.30385,113.1258,0.01480875,20.43405,0.01367335,3.935947,1.472776,176.6499,4.562646,11.4261,6.718124,17.14725,0.01891574,6.0
17888,06/02/2019 14:20,0.3387116,28.16632,0.0,20.6,0.05390475,2.30801,0.0461759,0.0,4.56,11.5,6.708021,18.36855,0.0,6.0
17889,06/02/2019 14:40,0.5416697,44.77509,0.0,20.52334,0.0,0.05,0.1480823,0.0,4.56,11.43955,6.720269,18.62787,0.0,6.0
17890,06/02/2019 15:00,0.2589242,18.77821,0.0,20.23931,0.0,0.05,0.2243588,0.0,4.56,11.4,6.720266,18.56172,0.0,6.0
17891,06/02/2019 15:20,0.0,0.0,0.0,20.03186,0.0,0.05,0.1791144,0.0,4.226578,11.4,6.72,18.68997,0.0,6.0
17892,06/02/2019 15:40,1.136184,84.28977,0.0,19.67847,0.0,0.05,0.2901127,275.2726,3.517019,11.4,6.720537,18.74426,0.01149319,6.0
17893,06/02/2019 16:00,192.6926,17818.09,1.077992,17.60168,0.1144057,4.571015,1.324018,2205.989,3.761113,11.4463,6.735083,19.30806,0.1049131,6.0
17894,06/02/2019 16:20,137.7437,11855.2,7.706601,14.87901,0.9634542,3.599992,1.715911,3615.429,4.271056,11.5,6.838925,18.86578,0.1847748,6.0
17895,06/02/2019 16:40,27.22869,2319.485,5.715433,16.45538,0.3776681,3.741503,1.949676,3163.631,4.481845,11.5,6.866993,17.98353,0.2299158,6.0
17896,06/02/2019 17:00,2.267367,112.9774,1.644185,18.86566,0.01072135,3.979549,2.045361,1565.451,4.48,11.5,6.792452,17.22336,0.1548134,6.0
17897,06/02/2019 17:20,1.25927,62.29565,0.0,20.58494,0.0,4.023717,2.084264,597.7991,4.48,11.5,6.760001,17.19673,0.05324079,6.0
17898,06/02/2019 17:40,0.257989,11.3474,0.0,20.93692,0.0,3.961734,0.4041728,0.0,4.48,11.5,6.760001,18.30881,0.0,6.0
17899,06/02/2019 18:00,0.0,0.0,0.0,20.87286,0.0,0.4356777,0.04062267,0.0,4.48,11.48573,6.761894,18.66256,0.0,6.0
17900,06/02/2019 18:20,0.0530965,1.774192,0.0,20.58793,0.0,0.05,0.06184582,0.0,4.48,11.4,6.773006,18.62287,0.0,6.0
17901,06/02/2019 18:40,0.2196315,11.02965,0.0,20.27428,0.0,0.05135834,0.06449849,0.0,4.474116,11.4,6.760684,18.69124,0.0,6.0
17902,06/02/2019 19:00,0.105875,3.989802,0.0,19.96417,0.0,0.05016584,0.07507384,0.0,4.106383,11.4,6.762197,18.58957,0.0,6.0
17903,06/02/2019 19:20,0.7509148,44.47914,0.0,18.99969,0.015189,2.053806,0.2858243,273.487,3.504919,11.44501,6.78,18.90864,0.01053608,6.0
17904,06/02/2019 19:40,276.8954,16787.31,0.00023175,17.68545,0.0,5.3259,1.037863,2295.048,3.793614,11.5,6.78,18.9587,0.1471387,6.0
17905,06/02/2019 20:00,295.5008,17678.57,5.574066,13.75423,1.215954,3.403067,1.660852,3935.576,4.765509,11.46979,6.888155,18.57156,0.194087,6.0
17906,06/02/2019 20:20,42.26087,2422.495,5.390483,14.63454,0.7050067,3.013926,1.853546,3147.817,5.215254,11.4,6.948175,18.77367,0.1234082,6.0
17907,06/02/2019 20:40,3.517979,153.0863,2.306495,16.70966,0.5073977,3.375386,1.870753,1877.127,5.221383,11.4,6.860995,17.65196,0.1336023,6.0
17908,06/02/2019 21:00,3.154002,143.8106,0.2354533,18.40003,0.492501,3.434052,2.212493,982.0996,5.222833,11.4,6.803991,17.3859,0.07676658,6.0
17909,06/02/2019 21:20,0.2937177,12.651,0.0,19.33201,0.03777353,2.597038,0.814301,0.0,5.22,11.4,6.792328,18.65977,0.0,6.0
17910,06/02/2019 21:40,0.4096009,19.36067,0.0,19.37694,0.0,0.418184,0.07725636,0.0,5.22,11.4,6.793135,18.17868,0.0,6.0
17911,06/02/2019 22:00,0.3204752,13.32748,0.0,19.20443,0.0,0.04,0.07280482,0.0,5.22,11.4,6.800254,18.54087,0.0,6.0
17912,06/02/2019 22:20,0.0,0.0,0.0,18.93104,0.0,0.04151675,0.05999999,0.0,5.188104,11.33206,6.800002,18.66545,0.0,6.0
17913,06/02/2019 22:40,0.0,0.0,0.0,18.53292,0.0,0.040163,0.07340191,0.0,4.43149,11.3,6.800321,18.48143,0.0,6.0
17914,06/02/2019 23:00,0.0,0.0,0.0,18.27046,0.0,0.0403285,0.07769868,0.0,3.594029,11.3,6.800683,18.41708,0.0,6.0
17915,06/02/2019 23:20,133.9834,7157.756,0.2472026,16.59485,0.0,1.792587,0.8166426,1601.221,3.613516,11.34608,6.826898,18.53938,0.05891212,6.0
17916,06/02/2019 23:40,156.2183,8684.288,2.262593,13.3962,0.5801023,3.848818,1.923413,2893.828,4.113297,11.47445,6.870833,19.54582,0.2148022,6.0
17917,07/02/2019 00:00,39.52568,2199.514,2.680989,14.04535,0.868585,3.795301,1.94384,2972.174,4.401694,11.5,6.900917,19.29408,0.1601939,6.0
17918,07/02/2019 00:20,2.998655,133.769,0.2583404,16.23529,0.08071385,4.060369,2.069127,834.6506,4.410001,11.5,6.862016,17.59421,0.04383939,6.0
17919,07/02/2019 00:40,0.0,0.0,0.0,16.73265,0.07029334,4.096294,0.5000231,0.0,4.410001,11.5,6.84977,18.36031,0.0,6.0
17920,07/02/2019 01:00,0.0933725,5.192642,0.0,16.62633,0.0,0.486489,0.03002417,0.0,4.410001,11.48525,6.85067,19.02465,0.0,6.0
17921,07/02/2019 01:20,0.2957152,13.80872,0.0,16.36746,0.0,0.04,0.06358916,0.0,4.410001,11.4,6.849999,19.08657,0.0,6.0
17922,07/02/2019 01:40,0.0,0.0,0.0,15.94601,0.0,0.04,0.06123108,0.0,4.372239,11.4,6.850831,18.92806,0.0,6.0
17923,07/02/2019 02:00,0.0,0.0,0.0,15.57196,0.0,0.04,0.08133861,0.0,3.726368,11.4,6.852431,18.97484,0.0,6.0
17924,07/02/2019 02:20,1.547416,79.83045,0.0,14.64006,0.1744105,1.747144,0.2690153,274.2585,3.505208,11.4396,6.87,19.10537,0.004833119,6.0
17925,07/02/2019 02:40,1.609972,74.06322,0.0,13.07103,0.2061262,5.230573,0.6012834,549.1651,3.5,11.5,6.87,19.20233,0.006171078,6.0
17926,07/02/2019 03:00,73.48454,4345.342,0.3336375,12.6472,0.1739476,5.1982,1.185694,1098.47,3.549963,11.5,6.859138,18.95987,0.002575815,6.0
17927,07/02/2019 03:20,129.0388,6924.544,2.315542,11.72821,0.8201588,4.110847,2.220054,1900.383,3.921211,11.5,6.878428,17.87711,0.0,6.0
17928,07/02/2019 03:40,50.03422,2150.201,1.575771,12.6631,0.7388296,4.026527,2.201083,1780.017,4.178141,11.44499,6.885371,18.27043,0.003515797,6.0
17929,07/02/2019 04:00,2.01956,79.17668,0.195299,14.14948,0.489333,4.203338,2.350135,619.048,4.199939,11.4,6.855882,18.74399,0.004052515,6.0
17930,07/02/2019 04:20,0.129058,4.251833,0.0,14.51799,0.2436432,4.163054,0.6295336,0.0,4.2,11.4,6.843689,18.84826,0.0,6.0
17931,07/02/2019 04:40,0.2576635,9.946322,0.0,14.44476,0.29686,1.400882,0.025973,0.0,4.2,11.40164,6.843143,18.91774,0.0,6.0
17932,07/02/2019 05:00,0.2594907,8.524622,0.0,14.2134,0.0,0.05,0.1030322,0.0,4.2,11.4,6.850385,19.11729,0.0,6.0
17933,07/02/2019 05:20,0.2507331,8.695933,0.0,13.97515,0.0,0.05,0.0782962,0.0,4.19719,11.33752,6.849999,18.97067,0.0,6.0
17934,07/02/2019 05:40,0.1333065,4.850895,0.0,13.76614,0.0,0.05138826,0.09622383,0.4015639,3.693302,11.3,6.850571,19.09032,9.352265e-07,6.0
17935,07/02/2019 06:00,2.368389,97.71266,0.0,11.95785,0.00828575,4.54819,0.5837533,547.8312,3.499966,11.38341,6.849999,19.24405,0.000877819,6.0
17936,07/02/2019 06:20,1.257168,45.55077,0.0,11.61,0.0,5.375578,0.8099604,549.3271,3.499976,11.4,6.849999,19.48956,0.0,6.0
17937,07/02/2019 06:40,124.9928,5177.634,0.0,11.64749,0.3600508,5.402959,1.523658,1029.185,3.5864,11.4,6.851205,18.79854,0.0,6.0
17938,07/02/2019 07:00,142.4864,5813.753,1.80685,10.4213,0.9410149,3.556595,2.333021,1384.995,4.081136,11.3026,6.861824,17.77329,0.0,6.0
17939,07/02/2019 07:20,79.98807,3300.034,1.097169,11.40206,0.8703111,3.544281,2.246629,1417.721,4.436524,11.21659,6.873402,17.48291,0.0,6.0
17940,07/02/2019 07:40,0.750695,35.21519,0.2482095,12.5464,0.3164852,3.757906,3.002791,420.5401,4.468943,11.2,6.86,17.59236,0.000113066,6.0
17941,07/02/2019 08:00,0.765073,37.81407,0.0,12.93,0.1116827,4.245719,1.86152,183.7883,4.469899,11.2,6.855853,18.50257,0.000141893,6.0
17942,07/02/2019 08:20,0.51612,40.18189,0.0,12.895,0.1963971,1.459128,0.2173571,0.0,4.47,11.2,6.839598,18.91402,0.0,6.0
17943,07/02/2019 08:40,0.6367212,52.88025,0.0,12.81162,0.0,0.0001535,0.08905287,0.0,4.47,11.12906,6.840466,18.91863,0.0,6.0
17944,07/02/2019 09:00,0.0,0.0,0.0,12.62057,0.0,0.000332,0.1158423,0.0,4.47,11.1,6.839999,19.05654,0.0,6.0
17945,07/02/2019 09:20,0.0,0.0,0.0,12.36707,0.0,0.0008625,0.1057139,0.0,4.352041,11.1,6.840434,18.90867,0.0,6.0
17946,07/02/2019 09:40,0.128676,11.4213,0.0,12.25758,0.0,0.000166,0.1359453,0.0,3.663352,11.1,6.839999,18.93794,0.0,6.0
17947,07/02/2019 10:00,1.766715,174.6712,0.0,11.08181,0.00928665,4.100204,0.5531843,548.639,3.495643,11.19296,6.855788,18.41035,0.0,6.0
17948,07/02/2019 10:20,164.8838,17198.99,0.0,10.16811,0.0,4.96515,1.134425,1188.8,3.615262,11.2,6.877695,17.79525,0.0,6.0
17949,07/02/2019 10:40,211.5875,22014.18,0.0,9.213383,0.0365499,3.14006,1.930896,2851.434,4.318284,11.24726,7.00113,18.40855,0.007695596,6.0
17950,07/02/2019 11:00,92.65834,9498.961,0.0,10.33097,0.1298849,3.179845,1.916759,2498.531,4.774213,11.3,7.010888,17.93447,0.04558342,6.0
17951,07/02/2019 11:20,2.541827,212.1292,0.0,12.23437,0.1998032,3.514247,1.797969,1649.207,4.809632,11.3,6.916988,18.0514,0.09135354,6.0
17952,07/02/2019 11:40,0.3602583,25.89237,0.0,13.80155,0.8434997,3.639022,0.2107225,0.0,4.809999,11.34096,6.827357,17.06475,0.0,6.0
17953,07/02/2019 12:00,0.1553659,11.10459,0.0,13.5943,0.4367774,1.889157,0.03,0.0,4.809999,11.4,6.839999,18.43797,0.0,6.0
17954,07/02/2019 12:20,0.1212934,9.004682,0.0,13.44716,0.19,0.0,0.04308375,0.0,4.809999,11.4,6.840433,18.40822,0.0,6.0
17955,07/02/2019 12:40,0.0,0.0,0.0,13.15108,0.19,0.0,0.06032908,0.0,4.808507,11.4,6.842906,18.79658,0.0,6.0
17956,07/02/2019 13:00,0.0,0.0,0.0,12.90378,0.19,0.0,0.07072385,0.0,4.590643,11.33198,6.852823,18.64529,0.0,6.0
17957,07/02/2019 13:20,0.0673765,5.121557,0.0,12.71092,0.19,0.0,0.09513211,19.61863,3.680346,11.3,6.853094,18.66551,0.00091613,6.0
17958,07/02/2019 13:40,1.831931,160.7491,0.0,10.86631,0.4371418,4.731459,0.3951653,529.7306,3.499376,11.37129,6.856397,17.37712,0.1771358,6.0
17959,07/02/2019 14:00,473.0858,29978.81,0.0,10.67979,0.1908763,5.282306,0.6755422,1660.563,3.8762,11.36757,6.839999,16.86518,1.103358,6.0
17960,07/02/2019 14:20,476.4149,26289.69,0.0,8.857615,0.1532685,3.09506,1.452543,4069.152,5.617098,11.28797,7.014925,18.29151,2.160863,6.0
17961,07/02/2019 14:40,182.6452,8866.131,0.0,8.368354,0.2363193,2.33782,1.664899,4002.18,6.629968,11.14397,7.12964,18.55552,1.709616,6.0
17962,07/02/2019 15:00,2.88652,76.87694,0.0,9.675342,0.4720474,2.599379,1.741061,2897.668,6.692362,11.1,7.03268,17.73514,1.214185,6.0
17963,07/02/2019 15:20,0.129016,2.390412,0.0,10.44822,0.4963182,1.752948,0.1572908,0.0,6.690001,11.11716,6.971789,18.00618,0.0,6.0
17964,07/02/2019 15:40,0.259448,4.661299,0.0,10.30231,0.3926829,0.1054523,0.03,0.0,6.690001,11.1003,6.979094,18.58637,0.0,6.0
17965,07/02/2019 16:00,0.1284492,2.289754,0.0,9.964718,0.3899999,0.02,0.03472717,0.0,6.688966,11.08281,6.980001,18.74154,0.0,6.0
17966,07/02/2019 16:20,0.0,0.0,0.0,10.64043,0.4123643,0.03742917,0.046992,0.0,6.679999,11.00025,6.962632,18.84863,0.0,6.0
17967,07/02/2019 16:40,0.1297385,2.358646,0.0,11.16696,0.4041167,0.04278232,0.05999999,0.0,6.679999,11.07238,6.955882,18.91584,0.0,6.0
17968,07/02/2019 17:00,0.0,0.0,0.0,10.09787,0.3699999,0.01117425,0.05999999,0.0,6.671371,11.0,6.989999,19.24886,0.0,6.0
17969,07/02/2019 17:20,0.0,0.0,0.0,9.66248,0.3699999,0.000185,0.05999999,0.0,5.487026,11.0,6.989999,19.09768,0.0,6.0
17970,07/02/2019 17:40,241.6899,5804.429,0.0,9.228205,0.3699999,0.000256417,0.1358474,544.7101,3.664722,11.00167,6.989999,18.87391,0.1000544,6.0
17971,07/02/2019 18:00,476.0686,11505.8,0.0,5.267651,0.1761669,2.867765,1.990511,2580.671,4.848234,10.61275,7.071725,18.70459,1.055915,6.0
17972,07/02/2019 18:20,237.1653,5721.7,0.0,5.044948,0.14,2.299358,1.936563,2279.122,5.82768,10.3137,7.086356,17.68606,2.317295,6.0
17973,07/02/2019 18:40,2.113167,46.78965,0.0,6.385271,0.2057386,2.711705,1.943484,1877.127,5.99915,10.2,6.981223,16.51305,1.485123,6.0
17974,07/02/2019 19:00,0.7215808,17.76076,0.0,7.825269,0.3497008,2.692537,0.7141227,261.8818,5.992297,10.2,6.884055,16.50645,0.1802762,6.0
17975,07/02/2019 19:20,0.0,0.0,0.0,7.94214,0.18,0.06661376,0.02098483,0.0,5.989999,10.2,6.87,18.75059,0.0,6.0
17976,07/02/2019 19:40,0.1291716,2.815146,0.0,7.82072,0.18,0.004039833,0.03,0.0,5.989999,10.17016,6.87,18.6967,0.0,6.0
17977,07/02/2019 20:00,0.0,0.0,0.0,7.498527,0.18,0.001996331,0.03675275,0.0,5.989999,10.18694,6.870313,18.72782,0.0,6.0
17978,07/02/2019 20:20,0.0,0.0,0.0,7.356304,0.18,0.0,0.05034141,0.0,5.989999,10.2,6.870798,18.81676,0.0,6.0
17979,07/02/2019 20:40,0.0,0.0,0.0,7.192943,0.18,0.000321834,0.05999999,0.0,5.980552,10.2,6.87,18.95467,0.0,6.0
17980,07/02/2019 21:00,0.0,0.0,0.0,6.92314,0.175448,0.001802835,0.05999999,0.0,5.593341,10.2,6.887365,18.73917,0.0,6.0
17981,07/02/2019 21:20,31.9757,525.4391,0.0,6.830823,0.12,0.0,0.06033233,129.7312,3.756179,10.14173,6.89,18.77698,0.03357361,6.0
17982,07/02/2019 21:40,600.4456,14947.77,0.0,4.800081,0.1226314,2.276996,1.832112,2874.955,4.686715,9.873415,6.927425,18.47799,2.721452,6.0
17983,07/02/2019 22:00,249.7241,7205.596,0.0,4.237728,0.209703,3.016374,2.031282,3139.158,5.642383,9.788301,6.947893,18.41586,2.516306,6.0
17984,07/02/2019 22:20,3.132024,66.68297,0.0,5.361764,0.4042281,2.906394,1.953502,1900.849,5.86995,9.746813,6.904621,17.74256,1.038518,6.0
17985,07/02/2019 22:40,2.220416,51.64207,0.0,6.654635,0.2754251,3.107223,1.989379,1600.722,5.870001,9.785982,6.823302,16.66622,0.7856131,6.0
17986,07/02/2019 23:00,3.196604,71.95891,0.0,7.908722,0.3106815,3.160386,2.067276,1024.886,5.865642,9.800001,6.756436,16.45592,0.4558965,6.0
17987,07/02/2019 23:20,0.0,0.0,0.0,8.82288,0.05783851,2.07648,0.5339187,0.0,5.86,9.800001,6.737013,17.25825,0.0,6.0
17988,07/02/2019 23:40,0.0,0.0,0.0,8.9,0.0,0.008288749,0.04890375,0.0,5.86,9.731325,6.75,18.72668,0.0,6.0
17989,08/02/2019 00:00,0.1290441,3.024117,0.0,8.778307,0.0,0.000417667,0.05909841,0.0,5.86,9.699999,6.75,18.54815,0.0,6.0
17990,08/02/2019 00:20,0.0,0.0,0.0,8.537866,0.0,0.0,0.04810234,0.0,5.849653,9.699999,6.75,18.52059,0.0,6.0
17991,08/02/2019 00:40,0.0,0.0,0.0,8.449999,0.0,0.000344834,0.0612945,0.0,5.445435,9.699999,6.75,18.8356,0.0,6.0
17992,08/02/2019 01:00,0.0,0.0,0.0,8.178617,0.0,0.000166334,0.0663771,3.321097,4.420422,9.699999,6.750619,18.476,0.000498262,6.0
17993,08/02/2019 01:20,213.1886,7413.745,0.0,7.235389,0.01213985,1.178809,2.300907,1711.6,4.360747,9.768665,6.75142,18.80508,0.3603255,6.0
17994,08/02/2019 01:40,126.6896,4620.019,0.0,6.18611,0.09534483,3.400125,2.366639,1331.839,4.762115,9.800001,6.781137,17.42799,0.7332615,6.0
17995,08/02/2019 02:00,1.75471,60.30962,0.0,7.160776,0.04564307,3.538479,2.267444,857.7307,4.900001,9.800001,6.766141,17.05141,0.3966586,6.0
17996,08/02/2019 02:20,1.63223,50.43909,0.0,7.77,0.02134708,3.691461,2.012614,360.6903,4.893152,9.800001,6.739999,16.82708,0.1525744,6.0
17997,08/02/2019 02:40,0.2501683,7.188139,0.0,7.733256,0.0343105,2.234617,0.2842709,0.0,4.89,9.800001,6.739999,18.98593,0.0,6.0
17998,08/02/2019 03:00,0.0,0.0,0.0,7.651613,0.0,0.1480882,0.02535758,0.0,4.89,9.780509,6.740719,18.97271,0.0,6.0
17999,08/02/2019 03:20,0.1289592,3.688074,0.0,7.441356,0.0,0.000165834,0.03877393,0.0,4.89,9.699999,6.74068,18.82989,0.0,6.0
18000,08/02/2019 03:40,0.0,0.0,0.0,7.195637,0.0,0.000166167,0.05379216,0.0,4.882985,9.699999,6.739999,19.25274,0.0,6.0
18001,08/02/2019 04:00,0.0,0.0,0.0,6.97927,0.0,0.0,0.06480676,0.0,4.684331,9.699999,6.756415,19.08885,0.0,6.0
18002,08/02/2019 04:20,0.0,0.0,0.0,6.607551,0.0,0.00180275,0.07533335,0.0,3.764487,9.699999,6.760001,18.78883,0.0,6.0
18003,08/02/2019 04:40,1.390077,35.93888,0.0,5.083772,0.0164359,3.210588,0.5802581,549.274,3.5,9.784051,6.761652,18.38547,0.1625922,6.0
18004,08/02/2019 05:00,188.0549,5719.829,0.0,4.384806,0.009943919,4.51643,2.819186,1418.223,3.803517,9.800001,6.816098,18.55536,0.5577832,6.0
18005,08/02/2019 05:20,92.20119,2770.067,0.0,5.269929,0.1659705,3.980242,2.877143,1014.221,4.205426,9.800001,6.808053,17.96483,0.4177032,6.0
18006,08/02/2019 05:40,0.7578141,19.6047,0.0,5.844855,0.0,4.101814,2.978818,455.0234,4.289983,9.800001,6.787045,18.36101,0.1327111,6.0
18007,08/02/2019 06:00,1.882954,42.93218,0.0,5.800531,0.003799,4.371977,2.282256,313.379,4.29,9.800001,6.769999,18.4098,0.06297427,6.0
18008,08/02/2019 06:20,0.1291008,3.198185,0.0,5.704502,0.2608471,4.364662,0.7126724,0.0,4.29,9.800001,6.763844,18.62955,0.0,6.0
18009,08/02/2019 06:40,0.25704,5.907748,0.0,5.66556,0.03834,1.794744,0.0346505,0.0,4.29,9.78063,6.761479,18.70468,0.0,6.0
18010,08/02/2019 07:00,0.0,0.0,0.0,5.511346,0.0,0.02029758,0.1923531,0.0,4.289096,9.699999,6.769999,19.04226,0.0,6.0
18011,08/02/2019 07:20,0.1291717,3.567279,0.0,5.243075,0.0,0.0,0.1204,0.0,4.07485,9.699999,6.769999,19.38795,0.0,6.0
18012,08/02/2019 07:40,0.0,0.0,0.0,5.090957,0.0,0.004460585,0.1063148,0.0,3.721838,9.699999,6.769999,18.93046,0.0,6.0
18013,08/02/2019 08:00,0.04329165,0.345192,0.0,4.965435,0.0,0.00636465,0.09241668,84.38425,3.525218,9.699999,6.770543,19.41741,0.005537736,6.0
18014,08/02/2019 08:20,1.716851,77.53574,0.0,3.357938,0.000410667,4.717296,0.7620064,464.3831,3.500221,9.784311,6.79,20.13863,0.02585848,6.0
18015,08/02/2019 08:40,323.5353,22180.41,3.286916,3.299791,0.00768,3.967762,2.107412,1705.141,4.111054,9.800001,6.856401,18.77755,0.2645885,6.0
18016,08/02/2019 09:00,165.6109,12264.73,5.6366,4.452971,0.05342834,3.197122,2.09338,1954.515,4.710814,9.867208,6.877841,17.25921,0.4598425,6.0
18017,08/02/2019 09:20,2.016433,140.8996,4.188078,5.719883,0.2707953,3.459293,2.178,1542.594,4.873328,9.93411,6.842368,16.77177,0.2897444,6.0
18018,08/02/2019 09:40,3.030556,227.5554,1.202245,7.094119,0.3769904,3.72079,2.16912,1241.319,4.871011,10.0,6.742489,16.81045,0.2254129,6.0
18019,08/02/2019 10:00,0.8805501,56.45204,0.0578575,8.393167,0.07394,3.786318,1.594361,230.9531,4.87,10.0,6.707488,16.60791,0.03826991,6.0
18020,08/02/2019 10:20,0.5081857,29.10732,0.0,8.876365,0.0,2.60131,0.05941526,0.0,4.87,10.0,6.696004,19.48337,0.0,6.0
18021,08/02/2019 10:40,0.2473642,13.662,0.0,8.768712,0.0,0.0090665,0.02393975,0.0,4.87,10.0,6.71,20.00756,0.0,6.0
18022,08/02/2019 11:00,0.01054,0.09898337,0.0,8.65607,0.0,0.005147683,0.09172113,0.0,4.87,10.05279,6.709882,20.01426,0.0,6.0
18023,08/02/2019 11:20,0.0,0.0,0.0,8.389463,0.0,0.02,0.26221,0.0,4.632695,10.1,6.71,20.0236,0.0,6.0
18024,08/02/2019 11:40,0.2582015,10.50414,0.0,8.045999,0.0,0.025485,0.1193852,0.0,3.864252,10.1,6.710303,20.12619,0.0,6.0
18025,08/02/2019 12:00,0.257366,10.19975,0.0,7.941016,0.0,0.038016,0.1763555,0.0,3.600142,10.17921,6.710299,20.22016,0.0,6.0
18026,08/02/2019 12:20,296.5598,15673.15,1.882279,7.07572,0.05090833,1.009356,1.706667,2450.502,4.040587,10.22534,6.756028,19.06017,0.3970146,6.0
18027,08/02/2019 12:40,181.4422,9237.184,5.979902,5.749065,0.1719815,3.074194,1.866753,2711.417,4.64747,10.36031,6.904631,18.01344,0.579601,6.0
18028,08/02/2019 13:00,3.772162,157.9145,3.554787,7.134501,0.1504399,3.537932,1.91667,2048.407,4.836854,10.5,6.863409,17.67848,0.328826,6.0
18029,08/02/2019 13:20,1.598951,72.82591,0.5898187,8.89912,0.2170925,3.881405,2.265858,1161.161,4.837368,10.53576,6.770792,17.16778,0.1636517,6.0
18030,08/02/2019 13:40,1.806907,69.19358,0.0,9.900398,0.2322398,3.933727,2.027757,363.1594,4.829849,10.6,6.75,17.91244,0.04742682,6.0
18031,08/02/2019 14:00,0.1289167,4.544534,0.0,10.05969,0.0951694,3.611804,0.3113385,0.0,4.830001,10.6,6.736266,20.26431,0.0,6.0
18032,08/02/2019 14:20,0.2581875,9.086834,0.0,10.02518,0.0,0.1692317,0.09548302,0.0,4.830001,10.6,6.75,20.34719,0.0,6.0
18033,08/02/2019 14:40,0.2578048,8.286379,0.0,9.744613,0.0,0.1418939,0.1401219,0.0,4.830001,10.6,6.750201,20.44076,0.0,6.0
18034,08/02/2019 15:00,0.1290298,4.242926,0.0,9.585856,0.0,0.08155441,0.1599333,0.0,4.826739,10.6,6.750234,20.35386,0.0,6.0
18035,08/02/2019 15:20,0.2580035,7.88989,0.0,9.240088,0.0,0.0198914,0.08476859,0.0,4.812949,10.6,6.75,20.29833,0.0,6.0
18036,08/02/2019 15:40,0.0,0.0,0.0,9.044222,0.0,0.04254022,0.08332726,0.0,4.807925,10.6,6.7509,20.34761,0.0,6.0
18037,08/02/2019 16:00,0.0,0.0,0.0,8.838715,0.0,0.02886366,0.1274932,0.0,4.193864,10.5147,6.750768,20.20212,0.0,6.0
18038,08/02/2019 16:20,1.000148,38.98204,0.0,7.447542,0.1476939,1.634969,0.2728495,310.5297,3.520819,10.5,6.769971,20.29068,0.001602764,6.0
18039,08/02/2019 16:40,321.3828,14224.36,2.122227,5.505221,0.3037416,4.221138,1.710257,3060.133,4.12884,10.62667,6.827151,18.85145,0.5632902,6.0
18040,08/02/2019 17:00,140.2733,5853.869,3.636382,5.785735,0.1565052,3.207954,1.822019,2970.873,4.663878,10.7,6.898295,18.60673,0.3355302,6.0
18041,08/02/2019 17:20,3.455989,125.2407,1.315339,7.395514,0.11921,3.716583,2.128815,1894.334,4.800001,10.7,6.854655,17.87635,0.1783385,6.0
18042,08/02/2019 17:40,2.520375,82.16842,0.0,8.607987,0.03102691,3.897233,1.971317,359.6764,4.800001,10.7,6.810265,17.81936,0.02532855,6.0
18043,08/02/2019 18:00,0.1288455,3.989881,0.0,8.779005,0.0,3.594406,0.09549668,0.0,4.800001,10.7,6.801038,18.60492,0.0,6.0
18044,08/02/2019 18:20,0.3869628,13.05063,0.0,8.654776,0.0,0.03519167,0.040643,0.0,4.800001,10.69984,6.806436,19.16551,0.0,6.0
18045,08/02/2019 18:40,0.2574508,8.337474,0.0,8.390794,0.0,0.03977982,0.04,0.0,4.800001,10.6601,6.820001,19.11777,0.0,6.0
18046,08/02/2019 19:00,0.0,0.0,0.0,8.007667,0.0,0.08268167,0.05723958,0.0,4.688694,10.60158,6.820001,18.9781,0.0,6.0
18047,08/02/2019 19:20,0.1288884,4.173295,0.0,7.693457,0.0,0.02279517,0.0692066,0.0,3.887931,10.6,6.820001,18.79642,0.0,6.0
18048,08/02/2019 19:40,0.2579892,8.982691,0.0,7.334428,0.0,0.02141934,0.07000001,0.0,3.566154,10.6,6.820001,18.85418,0.0,6.0
18049,08/02/2019 20:00,69.89594,3170.06,0.0,6.791988,0.000912,1.223079,0.4095718,868.0553,3.517237,10.6721,6.82113,18.99309,0.04646189,6.0
18050,08/02/2019 20:20,258.1397,11928.16,2.791605,4.588181,0.01648531,3.571958,1.926586,2629.641,4.159487,10.7,6.932178,18.97142,0.158151,6.0
18051,08/02/2019 20:40,157.688,7360.721,4.009119,5.289821,0.06656601,3.225809,1.768162,3210.811,4.730106,10.79161,6.912736,18.98269,0.1442853,6.0
18052,08/02/2019 21:00,1.891115,67.59097,1.834088,6.777571,0.1188741,3.678512,2.116976,2101.149,4.858788,10.8,6.899866,18.90257,0.07213568,6.0
18053,08/02/2019 21:20,2.384534,99.55371,0.0004325,8.328427,0.090493,3.196918,2.239549,638.6533,4.851115,10.8,6.839017,18.07692,0.02617773,6.0
18054,08/02/2019 21:40,0.378941,12.85989,0.0,8.647284,0.0,3.792067,0.7658061,0.0,4.849999,10.8,6.829216,19.03194,0.0,6.0
18055,08/02/2019 22:00,0.3866507,13.03357,0.0,8.535761,0.0,0.7964975,0.05811827,0.0,4.849999,10.7992,6.835199,18.86075,0.0,6.0
18056,08/02/2019 22:20,0.2502225,8.287871,0.0,8.240347,0.0,0.0,0.1377379,0.0,4.849999,10.73288,6.839151,18.90731,0.0,6.0
18057,08/02/2019 22:40,0.1209466,4.027116,0.0,7.979366,0.0,0.0,0.06648443,0.0,4.839377,10.77079,6.839999,19.02565,0.0,6.0
18058,08/02/2019 23:00,0.0,0.0,0.0,7.689454,0.0,0.0,0.07771216,0.0,4.264174,10.70829,6.839999,18.89006,0.0,6.0
18059,08/02/2019 23:20,0.0,0.0,0.0,7.324337,0.0,0.0,0.06982976,0.0,3.577033,10.7,6.839999,19.14631,0.0,6.0
18060,08/02/2019 23:40,70.17914,3218.111,0.0,5.875998,0.1310917,2.945079,0.4328037,980.0812,3.523391,10.77533,6.839999,18.96847,0.01040129,6.0
18061,09/02/2019 00:00,215.5601,10078.66,2.278678,4.561623,0.07346641,4.27521,1.999936,2461.488,4.042446,10.89664,6.873097,18.50819,0.1018503,6.0
18062,09/02/2019 00:20,114.263,5469.427,3.658008,5.287824,0.1554762,3.577783,1.757938,3261.813,4.532981,10.9,6.951391,19.07396,0.04789645,6.0
18063,09/02/2019 00:40,3.138723,125.6068,1.377441,6.71587,0.1261638,3.85836,2.083447,1899.871,4.616544,10.97698,6.904348,18.98674,0.02318143,6.0
18064,09/02/2019 01:00,0.6378042,24.70959,0.0500885,7.942951,0.02049075,4.015366,1.506333,169.7884,4.612443,11.0,6.86,18.81615,0.002246037,6.0
18065,09/02/2019 01:20,0.1290018,5.090865,0.0,7.976231,0.0,3.004829,0.03230014,0.0,4.61,11.0,6.84582,19.09072,0.0,6.0
18066,09/02/2019 01:40,0.3872878,14.77356,0.0,7.769022,0.0,0.0,0.028738,0.0,4.61,10.93059,6.86,19.19398,0.0,6.0
18067,09/02/2019 02:00,0.2731391,9.937887,0.0,7.451623,0.0,0.0,0.04030026,0.0,4.61,10.9,6.860387,19.31443,0.0,6.0
18068,09/02/2019 02:20,0.1079216,4.431407,0.0,7.007161,0.0,0.001683585,0.04797433,0.0,4.569818,10.8905,6.86,19.20216,0.0,6.0
18069,09/02/2019 02:40,0.0,0.0,0.0,6.726628,0.0,0.0,0.06413408,0.0,3.873344,10.9,6.860438,19.13985,0.0,6.0
18070,09/02/2019 03:00,1.008328,41.75166,0.0,6.326206,0.0,0.1150685,0.1693771,273.547,3.52054,10.9,6.860408,19.21824,0.000267457,6.0
18071,09/02/2019 03:20,46.82592,2312.729,0.0,3.896719,0.06143942,6.089744,0.5324545,885.3773,3.516828,10.9,6.875403,19.17562,0.005434606,6.0
18072,09/02/2019 03:40,168.0005,8338.033,1.683117,4.037447,0.1193834,5.433119,2.116337,1742.231,3.938616,10.9,6.879806,19.18568,0.009538949,6.0
18073,09/02/2019 04:00,62.0757,2983.123,2.745737,4.957361,0.1088898,3.750603,2.113158,1844.538,4.222673,10.9,6.927185,18.65661,4.247941e-05,6.0
18074,09/02/2019 04:20,1.891074,72.61817,0.4008912,6.348146,0.07934992,4.273696,2.904928,880.2152,4.28,10.9,6.874592,18.02246,0.000314411,6.0
18075,09/02/2019 04:40,1.137691,43.16208,0.0,6.823142,0.1638837,4.45447,2.138837,201.2915,4.279906,10.9,6.86,18.74033,1.826803e-07,6.0
18076,09/02/2019 05:00,0.0,0.0,0.0,6.770052,0.1962423,4.307052,0.3213502,0.0,4.28,10.9,6.845205,19.27043,0.0,6.0
18077,09/02/2019 05:20,0.3995062,14.6019,0.0,6.638807,0.0,0.001994331,0.04429142,0.0,4.28,10.9,6.850374,19.19626,0.0,6.0
18078,09/02/2019 05:40,0.6171007,19.63326,0.0,6.409457,0.0,0.0,0.08542617,0.0,4.28,10.9,6.849999,20.05098,0.0,6.0
18079,09/02/2019 06:00,0.1293131,4.052525,0.0,6.12325,0.0,0.0,0.07594858,0.0,4.276246,10.89901,6.86497,20.2113,0.0,6.0
18080,09/02/2019 06:20,0.0,0.0,0.0,5.77253,0.0,0.003537915,0.09370083,0.0,3.825424,10.9,6.851586,19.83843,0.0,6.0
18081,09/02/2019 06:40,1.876641,66.52438,0.0,4.532369,0.0,2.862509,0.350082,540.3195,3.502799,10.9677,6.859262,20.19759,0.0,6.0
18082,09/02/2019 07:00,69.63766,2972.309,0.0134365,3.53725,0.07427008,5.589903,0.9606031,966.2347,3.530827,11.0,6.870691,20.27396,0.0,6.0
18083,09/02/2019 07:20,141.8669,6165.189,1.26281,4.128496,0.036164,4.447295,2.539035,1015.687,3.929553,10.97038,6.886632,18.32545,0.0,6.0
18084,09/02/2019 07:40,104.9735,4484.829,1.873585,4.943756,0.08334266,3.616463,2.431271,1519.216,4.305149,10.9,6.895156,17.84929,0.0,6.0
18085,09/02/2019 08:00,1.766794,60.04575,0.5921621,5.907975,0.00895633,3.964814,2.597374,643.486,4.39,10.9,6.862979,19.08488,0.0,6.0
18086,09/02/2019 08:20,0.386438,11.81595,0.0,6.224881,0.0,4.326447,0.6097602,0.0,4.39,10.9,6.83491,20.02591,0.0,6.0
18087,09/02/2019 08:40,0.3797085,12.55729,0.0,6.102042,0.0,2.048836,0.0110045,0.0,4.39,10.9,6.830407,20.18499,0.0,6.0
18088,09/02/2019 09:00,0.2503385,11.28618,0.0,5.976,0.0,0.02070342,0.08059234,0.0,4.39,10.81572,6.839999,20.33141,0.0,6.0
18089,09/02/2019 09:20,0.3793491,19.14374,0.0,5.688597,0.0,0.03967867,0.06827526,0.0,4.39,10.8,6.839999,20.15835,0.0,6.0
18090,09/02/2019 09:40,0.1286475,6.559039,0.0,5.435893,0.0,0.01355925,0.07259817,0.0,4.263659,10.8,6.840276,20.30062,0.0,6.0
18091,09/02/2019 10:00,0.7497876,44.59536,0.0,5.202149,0.0,0.1303705,0.1786472,275.2944,3.575008,10.80309,6.840216,20.30386,0.0,6.0
18092,09/02/2019 10:20,1.464747,93.24537,0.0,3.438798,0.004403,5.586915,0.58433,484.6265,3.505283,10.81513,6.839999,20.13337,0.0,6.0
18093,09/02/2019 10:40,157.3932,11034.89,0.0,3.372453,0.1417291,5.596194,1.262734,921.3107,3.571337,10.9,6.839999,19.58325,0.0,6.0
18094,09/02/2019 11:00,230.8953,15782.08,6.587927,3.816862,0.07576018,3.281653,1.989048,2348.673,4.344661,10.91344,6.963321,18.21441,0.000199057,6.0
18095,09/02/2019 11:20,126.9136,8251.053,7.532369,5.04238,0.1265137,3.182494,1.958745,2631.753,4.844625,11.0,6.990524,18.1861,0.01522803,6.0
18096,09/02/2019 11:40,2.021054,109.2624,4.956951,6.584206,0.3033106,3.454132,1.956579,1877.127,4.93,11.0,6.913793,17.68722,0.06944777,6.0
18097,09/02/2019 12:00,1.543526,87.12447,1.954761,8.277279,0.3369414,3.683156,2.129541,1628.073,4.929966,11.06985,6.830691,17.4939,0.1163386,6.0
18098,09/02/2019 12:20,2.552583,145.2552,0.0066105,10.13505,0.220392,3.735268,2.126657,821.9603,4.929939,11.10328,6.765774,16.91925,0.06852488,6.0
18099,09/02/2019 12:40,0.5770894,28.3954,0.0,11.07194,0.03357725,3.689005,0.7118475,0.0,4.93,11.19799,6.769766,18.71421,0.0,6.0
18100,09/02/2019 13:00,1.010017,45.05958,0.0,11.10872,0.0,0.8512999,0.02940884,0.0,4.929941,11.2,6.762074,19.90631,0.0,6.0
18101,09/02/2019 13:20,0.6369039,26.33853,0.0,10.92475,0.0,0.01529933,0.1142173,0.0,4.93,11.23696,6.760184,18.86613,0.0,6.0
18102,09/02/2019 13:40,0.1292142,5.523896,0.0,10.79264,0.0,0.0,0.05665243,0.0,4.923571,11.2907,6.770402,19.91644,0.0,6.0
18103,09/02/2019 14:00,0.0,0.0,0.003026665,10.59031,0.0,0.0017495,0.1401728,0.0,4.301238,11.2,6.767039,19.9312,0.0,6.0
18104,09/02/2019 14:20,215.0856,9131.671,0.001671085,9.90653,0.0,0.0,0.1695822,669.9427,3.650121,11.2,6.770316,19.86052,0.006574904,6.0
18105,09/02/2019 14:40,206.2418,8918.502,2.079747,8.570024,0.03184475,1.674837,1.878883,3184.409,4.501903,11.20006,6.812285,19.34876,0.06874757,6.0
18106,09/02/2019 15:00,121.9717,5361.179,3.465535,7.946596,0.1140314,3.154703,1.887705,3140.813,4.951283,11.29896,6.90239,18.91349,0.06608423,6.0
18107,09/02/2019 15:20,2.160636,74.45287,0.8102975,9.856368,0.1093796,3.5396,2.257722,1393.502,5.039767,11.3,6.85658,18.10547,0.02888793,6.0
18108,09/02/2019 15:40,0.3578085,14.12164,0.0,10.97518,0.0,3.644228,1.910225,431.2181,5.029958,11.3,6.820001,18.70966,0.01016075,6.0
18109,09/02/2019 16:00,0.1833499,6.819118,0.0,11.05974,0.0,3.32862,0.1639281,0.0,5.03,11.3,6.80591,19.94289,0.0,6.0
18110,09/02/2019 16:20,0.06644,2.59474,0.0,10.99608,0.0,0.007642833,0.03300709,0.0,5.03,11.3,6.829899,20.26963,0.0,6.0
18111,09/02/2019 16:40,0.128775,3.971022,0.0,10.69789,0.0,0.0,0.05639384,0.0,5.03,11.3,6.830001,20.27817,0.0,6.0
18112,09/02/2019 17:00,0.12112,4.12152,0.0,10.38526,0.0,0.0002325,0.05929249,0.0,5.020998,11.3,6.830001,20.21109,0.0,6.0
18113,09/02/2019 17:20,0.386551,12.29626,0.0,10.16995,0.0,0.002488585,0.05999999,0.0,5.013652,11.3,6.830001,20.01584,0.0,6.0
18114,09/02/2019 17:40,0.0,0.0,0.0,9.943027,0.0,0.0,0.06687476,0.0,4.593268,11.3,6.830001,19.92517,0.0,6.0
18115,09/02/2019 18:00,0.0,0.0,0.0,9.618093,0.0,0.0,0.06834365,35.43019,3.650179,11.3,6.830001,20.05238,0.0,6.0
18116,09/02/2019 18:20,358.7877,15275.6,1.595419,6.784622,0.0189975,2.986434,1.477059,3653.268,4.226023,11.32292,6.912426,20.19322,0.0,6.0
18117,09/02/2019 18:40,157.9595,6748.014,4.105804,6.154296,0.11424,3.208239,1.697815,3831.78,4.806624,11.41732,6.965522,19.42472,0.001811964,6.0
18118,09/02/2019 19:00,3.025216,105.8001,1.848386,7.826435,0.3002687,3.535408,2.074243,2573.09,4.954875,11.5,6.935056,18.96118,0.01644306,6.0
18119,09/02/2019 19:20,2.508561,95.78817,0.004644,9.682008,0.0133919,3.713783,2.236695,774.7256,4.949999,11.5,6.870181,17.35709,0.009742843,6.0
18120,09/02/2019 19:40,0.1290583,4.286549,0.0,10.02996,0.04150575,3.645197,0.5734811,0.0,4.949999,11.5,6.860171,19.30246,0.0,6.0
18121,09/02/2019 20:00,0.5014499,16.15328,0.0,9.935556,0.02348025,0.9335567,0.02043167,0.0,4.949999,11.47234,6.864783,19.12988,0.0,6.0
18122,09/02/2019 20:20,0.0,0.0,0.0,9.632586,0.0,0.001126916,0.03380632,0.0,4.949999,11.4,6.87,19.53067,0.0,6.0
18123,09/02/2019 20:40,0.0,0.0,0.0,9.403739,0.0,0.0,0.04173025,0.0,4.901815,11.4,6.87,19.852,0.0,6.0
18124,09/02/2019 21:00,0.0,0.0,0.0,9.137586,0.0,0.0,0.06291766,0.0,4.110337,11.4,6.87,19.56752,0.0,6.0
18125,09/02/2019 21:20,0.1286475,5.066618,0.0,8.348051,0.0,0.0,0.06008933,0.0,3.581416,11.4,6.87,19.80897,0.0,6.0
18126,09/02/2019 21:40,20.81569,836.1891,0.0,6.972441,0.003884665,2.678087,0.4605579,776.4818,3.504386,11.49314,6.87,19.73391,1.276775e-05,6.0
18127,09/02/2019 22:00,221.8915,10350.22,2.528365,5.181552,0.09154366,4.065658,1.826222,3118.649,3.999042,11.5,6.922843,18.99062,8.436027e-06,6.0
18128,09/02/2019 22:20,131.4915,6066.166,2.911923,6.026958,0.1395967,3.796784,1.794048,3255.306,4.411159,11.56208,6.947715,18.52645,0.0,6.0
18129,09/02/2019 22:40,2.484266,110.464,1.461169,7.352523,0.116211,3.925336,2.006505,2177.052,4.543709,11.6,6.940915,18.43487,0.002489374,6.0
18130,09/02/2019 23:00,1.55699,54.08986,0.0583825,8.690087,0.07989673,4.101488,1.921743,353.6148,4.54,11.67363,6.895307,18.93276,0.001232193,6.0
18131,09/02/2019 23:20,0.3873164,15.54743,0.0,8.819078,0.000925,3.100366,0.1179972,0.0,4.54,11.7,6.875152,19.39082,0.0,6.0
18132,09/02/2019 23:40,0.0,0.0,0.0,8.646952,0.0,0.02,0.04071384,0.0,4.54,11.63443,6.89,19.52193,0.0,6.0
18133,10/02/2019 00:00,0.0,0.0,0.0,8.339265,0.0,0.02,0.05963265,0.0,4.54,11.6,6.89,19.57731,0.0,6.0
18134,10/02/2019 00:20,0.0,0.0,0.0,7.996274,0.0,0.01710933,0.05478225,0.0,4.453364,11.6,6.892712,19.86707,0.0,6.0
