,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
18135,10/02/2019 00:40,0.01367085,0.1084414,0.0,7.574694,0.0,0.0,0.06768374,0.0,3.726626,11.55631,6.900304,20.00472,0.0,6.0
18136,10/02/2019 01:00,1.247042,50.28887,0.0,7.173841,0.0,0.0,0.2413138,274.278,3.501137,11.60159,6.89,19.67834,0.0,6.0
18137,10/02/2019 01:20,17.1543,833.1495,0.0,4.352279,0.2224613,5.488616,0.5110472,775.4543,3.499533,11.7,6.89,19.54324,0.0,6.0
18138,10/02/2019 01:40,176.9619,8892.299,1.275265,4.429053,0.03001775,4.96088,2.081434,2266.383,3.883355,11.7,6.881111,18.67703,0.0,6.0
18139,10/02/2019 02:00,93.12697,4905.995,2.176191,5.309204,0.08861093,4.194943,2.041775,2388.018,4.189754,11.7,6.927054,18.38683,0.0,6.0
18140,10/02/2019 02:20,3.51411,183.2104,0.7620938,6.720366,0.1414578,4.408081,2.369332,1237.936,4.290767,11.7,6.904046,17.76857,4.680935e-06,6.0
18141,10/02/2019 02:40,1.395928,66.59148,0.0,7.556767,0.0,4.389912,1.963887,452.7454,4.29,11.7,6.880682,17.41579,0.0,6.0
18142,10/02/2019 03:00,0.2503875,10.87049,0.0,7.496694,0.1440303,4.386855,0.1841296,0.0,4.29,11.7,6.88,19.34674,0.0,6.0
18143,10/02/2019 03:20,0.2573375,10.92607,0.0,7.343883,0.003397165,0.09370048,0.01826008,0.0,4.29,11.66624,6.882744,19.64175,0.0,6.0
18144,10/02/2019 03:40,0.0,0.0,0.0,7.107922,0.0,0.02,0.04135368,0.0,4.29,11.6,6.890489,19.91068,0.0,6.0
18145,10/02/2019 04:00,0.3792333,14.80732,0.0,6.826386,0.0,0.007010332,0.055639,0.0,4.287863,11.50361,6.89276,19.6862,0.0,6.0
18146,10/02/2019 04:20,0.0,0.0,0.0,6.455255,0.0,0.0,0.06015674,0.0,3.884244,11.50025,6.899905,19.81955,0.0,6.0
18147,10/02/2019 04:40,1.092457,53.57701,0.0,5.048405,0.00567635,2.641071,0.246499,436.5607,3.5,11.60956,6.900001,18.19108,0.0,6.0
18148,10/02/2019 05:00,15.0949,688.9214,0.0,3.656356,0.002156,5.539725,0.5841302,563.8912,3.50342,11.7,6.899614,17.15525,0.0,6.0
18149,10/02/2019 05:20,188.2936,8709.448,1.373589,3.916812,0.09211577,4.266948,2.022181,2155.357,3.903763,11.56137,6.944183,17.95989,0.0,6.0
18150,10/02/2019 05:40,74.83241,3428.207,2.617829,5.0429,0.1532373,3.700114,2.18061,1611.283,4.193189,11.5,6.95547,18.43318,0.0,6.0
18151,10/02/2019 06:00,2.108797,80.23845,0.5210941,6.182921,0.2199668,4.101943,2.208708,981.7199,4.263049,11.5,6.895926,17.98761,0.000126877,6.0
18152,10/02/2019 06:20,0.62375,23.06684,0.0,6.83996,0.004379665,4.259004,1.241973,44.68661,4.260001,11.5,6.87531,18.26836,1.346894e-05,6.0
18153,10/02/2019 06:40,0.6385463,19.20396,0.0,6.631909,0.0,2.309679,0.01067634,0.0,4.260001,11.5,6.86969,19.34437,0.0,6.0
18154,10/02/2019 07:00,0.5159076,15.50609,0.0,6.43046,0.0,0.02182883,0.0272135,0.0,4.260001,11.43798,6.88,19.6323,0.0,6.0
18155,10/02/2019 07:20,0.3862117,12.09784,0.0,6.135693,0.0,0.02155233,0.03906117,0.0,4.260001,11.4,6.88,19.74414,0.0,6.0
18156,10/02/2019 07:40,0.0,0.0,0.0,5.825148,0.0,0.010745,0.05648184,0.0,4.035923,11.4,6.88,19.72169,0.0,6.0
18157,10/02/2019 08:00,0.1043466,3.096136,0.0,5.415806,0.0,0.0,0.06463917,1.075769,3.525022,11.4,6.892703,19.53823,0.0,6.0
18158,10/02/2019 08:20,1.932619,69.32313,0.0,4.249451,0.0,4.162814,0.4412969,547.9066,3.5,11.49624,6.881395,19.75501,0.0,6.0
18159,10/02/2019 08:40,13.813,559.0214,0.0,3.276939,0.10443,5.58012,0.6337069,772.3697,3.503345,11.5,6.880364,19.89917,0.0,6.0
18160,10/02/2019 09:00,212.5634,8778.114,1.037336,3.743806,0.1357505,4.440881,2.305302,1505.561,3.8978,11.45769,6.8812,18.43102,0.0,6.0
18161,10/02/2019 09:20,126.7002,5764.731,2.094016,4.902842,0.1117681,3.517965,2.223074,1497.951,4.359543,11.33447,6.891137,17.74153,0.0,6.0
18162,10/02/2019 09:40,2.770361,151.0526,1.057356,5.978927,0.1114647,3.611027,2.306356,886.7863,4.489983,11.3,6.886105,17.80389,0.000209891,6.0
18163,10/02/2019 10:00,1.014765,55.68661,0.0,6.59759,0.02373383,3.984817,1.348138,185.7121,4.489999,11.3,6.849999,18.87699,9.018571e-05,6.0
18164,10/02/2019 10:20,0.128945,8.316356,0.0,6.503159,0.0,3.08585,0.01140984,0.0,4.489999,11.3,6.849234,18.75564,0.0,6.0
18165,10/02/2019 10:40,0.372464,23.88107,0.0,6.357198,0.0,0.0,0.1029353,0.0,4.489999,11.3,6.849999,19.58883,0.0,6.0
18166,10/02/2019 11:00,0.3792351,26.5812,0.0,6.069097,0.0,0.0,0.3310607,0.0,4.489999,11.37867,6.862722,19.52487,0.0,6.0
18167,10/02/2019 11:20,0.1287183,8.377184,0.0,5.898411,0.0,0.0,0.2072583,0.0,4.461158,11.4,6.868052,19.23828,0.0,6.0
18168,10/02/2019 11:40,0.01311835,0.1608354,0.00391175,5.691905,0.0,0.0,0.08602136,0.0,3.760698,11.4,6.861632,19.49224,0.0,6.0
18169,10/02/2019 12:00,1.985897,116.4404,0.01077335,4.30049,0.0,3.972431,0.4290656,549.5016,3.491789,11.4,6.849999,18.95953,0.0,6.0
18170,10/02/2019 12:20,65.60542,4625.265,0.0,3.765175,0.0090271,5.496783,0.6425557,899.7562,3.513425,11.47275,6.849999,18.75351,0.0,6.0
18171,10/02/2019 12:40,256.7243,17993.19,3.734184,4.036193,0.02827767,4.395925,1.812461,3045.588,4.140268,11.53024,6.894977,18.88287,5.172945e-05,6.0
18172,10/02/2019 13:00,126.5043,8657.463,6.314957,5.17527,0.1481944,3.464672,1.842645,3250.943,4.651469,11.66763,6.962214,18.55269,0.03210345,6.0
18173,10/02/2019 13:20,3.01484,158.3299,3.329757,7.072863,0.2507277,3.737742,1.979594,2460.251,4.749875,11.7,6.924696,17.47889,0.09850578,6.0
18174,10/02/2019 13:40,3.272482,178.175,0.8022681,8.873728,0.3253334,3.865768,2.108737,1492.179,4.747882,11.7,6.855729,17.15355,0.0833631,6.0
18175,10/02/2019 14:00,0.6358117,32.72626,0.0,10.34193,0.4631685,3.858534,1.721889,225.974,4.739999,11.7,6.839999,18.06537,0.01215404,6.0
18176,10/02/2019 14:20,0.257479,11.6506,0.0,10.58619,0.02530235,2.92467,0.0936103,0.0,4.739999,11.7,6.827517,19.74094,0.0,6.0
18177,10/02/2019 14:40,0.0,0.0,0.0,10.50373,0.0,0.01,0.03466666,0.0,4.739999,11.7,6.850684,20.04458,0.0,6.0
18178,10/02/2019 15:00,0.2502941,10.1689,0.0,10.35721,0.0,0.01,0.04095008,0.0,4.739999,11.7,6.839999,20.13495,0.0,6.0
18179,10/02/2019 15:20,0.128775,5.561604,0.0,10.1553,0.0,0.01,0.09779143,0.0,4.667947,11.7,6.839999,19.94052,0.0,6.0
18180,10/02/2019 15:40,0.0,0.0,0.0,9.916465,0.0,0.01,0.08069395,0.0,3.91388,11.7,6.839999,19.74416,0.0,6.0
18181,10/02/2019 16:00,65.28758,3329.012,0.0,9.627563,0.0,0.01,0.255307,653.1443,3.521216,11.7,6.840177,19.9882,4.905664e-10,6.0
18182,10/02/2019 16:20,231.1882,12549.87,4.03914,6.505984,0.01968675,3.70415,1.617304,3681.384,4.119348,11.74751,6.956771,18.7662,0.0,6.0
18183,10/02/2019 16:40,97.59581,5181.093,4.483603,7.107814,0.1181876,4.626339,1.670747,3802.125,4.529572,11.8,6.972333,18.34794,0.001614508,6.0
18184,10/02/2019 17:00,2.514381,108.9593,1.805679,8.850677,0.183997,5.115758,2.115857,2306.868,4.60472,11.8,6.931975,18.09455,0.03555926,6.0
18185,10/02/2019 17:20,3.151379,156.2071,0.05449117,10.79184,0.566249,4.524945,2.267725,716.0565,4.602057,11.8,6.88259,17.86602,0.008894291,6.0
18186,10/02/2019 17:40,0.6216027,28.94485,0.0,10.94987,0.03991985,5.209226,0.6698863,0.0,4.602492,11.8,6.88,18.48794,0.0,6.0
18187,10/02/2019 18:00,0.7743193,29.13378,0.0,10.7983,0.0,1.734949,0.0465656,0.0,4.599999,11.78035,6.892728,19.17476,0.0,6.0
18188,10/02/2019 18:20,0.984993,26.29957,0.0018375,10.57681,0.0,0.01111834,0.1449371,0.0,4.599999,11.7,6.900001,19.44864,0.0,6.0
18189,10/02/2019 18:40,0.7581508,17.87963,0.003332165,10.28965,0.0,0.01513058,0.1014359,0.0,4.599999,11.7,6.900001,19.49268,0.0,6.0
18190,10/02/2019 19:00,0.090454,1.344834,0.004299001,9.938177,0.0,0.02,0.09734263,0.0,4.115858,11.7,6.900001,19.63097,0.0,6.0
18191,10/02/2019 19:20,0.0,0.0,0.02495242,9.672117,0.0,0.0162035,0.07315834,0.0,3.578766,11.7,6.900001,19.99799,0.0,6.0
18192,10/02/2019 19:40,452.6462,10022.71,0.09504502,9.216114,0.0,0.1440149,0.8514951,936.2788,3.713802,11.51498,6.900001,19.48593,0.0,6.0
18193,10/02/2019 20:00,280.7011,6665.825,1.484958,6.414973,0.03867166,2.319344,1.947393,2260.146,5.105554,10.88592,6.900001,17.98552,0.0,6.0
18194,10/02/2019 20:20,115.8371,2837.238,1.451564,5.904905,0.09416326,2.855746,2.181339,1782.009,5.684241,10.72283,6.890887,16.96161,0.0,6.0
18195,10/02/2019 20:40,0.2497967,5.26948,0.2659952,6.786485,0.08180119,2.490757,0.4886937,0.0,5.724178,10.65366,6.841204,17.79134,0.0,6.0
18196,10/02/2019 21:00,0.128775,2.873998,0.0051485,6.871383,0.02482266,0.5281733,0.03145325,0.0,5.720001,10.60535,6.843762,19.21779,0.0,6.0
18197,10/02/2019 21:20,0.1290016,2.851151,0.00314025,6.680771,0.0,0.01165167,0.03531808,0.0,5.720001,10.6,6.849999,18.33619,0.0,6.0
18198,10/02/2019 21:40,0.6322383,15.83389,0.00058875,6.430364,0.0,0.005618333,0.04,0.0,5.720001,10.6,6.849999,18.54408,0.0,6.0
18199,10/02/2019 22:00,0.2809817,6.45686,0.0010485,6.278621,0.0,0.0,0.04980008,0.0,5.720001,10.59782,6.850778,19.38372,0.0,6.0
18200,10/02/2019 22:20,0.2417258,6.959878,0.00110325,6.083332,0.0,0.00404325,0.05999999,0.0,5.720001,10.59161,6.853776,19.41808,0.0,6.0
18201,10/02/2019 22:40,0.0,0.0,0.0,5.965104,0.0,0.01220583,0.05999999,0.0,5.676075,10.5,6.862193,19.81049,0.0,6.0
18202,10/02/2019 23:00,0.0,0.0,0.0,5.780423,0.0,0.00785575,0.05999999,0.0,4.333541,10.5,6.862692,19.3527,0.0,6.0
18203,10/02/2019 23:20,233.4187,7036.526,0.0,5.172524,0.004297835,0.6975566,0.2761219,954.2872,3.408951,10.55635,6.880189,19.84374,0.0,6.0
18204,10/02/2019 23:40,253.9126,7564.892,1.138997,3.197357,0.03799259,3.126515,1.884681,3069.114,4.405262,10.5,6.932421,18.91123,0.0,6.0
18205,11/02/2019 00:00,227.9203,6566.395,2.941701,3.905826,0.1415997,2.919948,2.00776,2489.17,5.09769,10.40979,6.947144,18.30472,0.0,6.0
18206,11/02/2019 00:20,2.011427,56.3187,1.109862,5.363301,0.1743253,3.263379,1.533576,848.7745,5.288134,10.3,6.864979,17.9213,0.000153074,6.0
18207,11/02/2019 00:40,0.372571,8.741106,0.0,5.987366,0.1361613,1.950344,0.01515342,0.0,5.29,10.3,6.809999,18.62214,0.0,6.0
18208,11/02/2019 01:00,0.5078285,7.794458,0.0,5.840074,0.09000002,0.006506334,0.02259183,0.0,5.289947,10.3,6.822711,19.05499,0.0,6.0
18209,11/02/2019 01:20,0.3866935,3.507706,0.0,5.486901,0.09000002,0.0,0.0316615,0.0,5.28,10.3,6.830384,19.40749,0.0,6.0
18210,11/02/2019 01:40,0.6449375,5.57755,0.0,5.230887,0.09000002,0.0,0.04,0.0,5.28,10.3,6.831467,19.52401,0.0,6.0
18211,11/02/2019 02:00,0.2507175,2.446683,0.0,4.992072,0.07569752,0.0,0.04690142,0.0,5.28,10.3,6.843793,19.5165,0.0,6.0
18212,11/02/2019 02:20,0.3865232,4.334428,0.0,4.760912,0.07000001,0.0,0.05,0.0,5.28,10.3,6.849999,19.26196,0.0,6.0
18213,11/02/2019 02:40,0.0,0.0,0.0,4.587692,0.06315615,0.0,0.05,0.0,4.558612,10.3,6.849999,19.09053,0.0,6.0
18214,11/02/2019 03:00,27.90171,419.2122,0.0,4.20097,0.0225665,0.0,0.1424176,449.7543,3.328374,10.3,6.850714,18.43347,0.006948075,6.0
18215,11/02/2019 03:20,423.4296,6548.701,0.3878757,2.41986,0.002717915,3.25834,2.69974,1501.561,4.162505,9.976774,6.89401,17.42665,0.01798051,6.0
18216,11/02/2019 03:40,222.1069,3435.294,0.1232898,3.079796,0.0257745,2.806078,3.2479,1014.221,4.991738,9.544497,6.871463,17.44026,0.0,6.0
18217,11/02/2019 04:00,1.02937,11.63229,0.0,3.66259,0.01552333,3.131726,2.967896,335.0471,5.190001,9.409266,6.839315,17.14179,0.0,6.0
18218,11/02/2019 04:20,0.0,0.0,0.0,3.666489,0.0040155,3.493006,1.447688,0.0,5.190001,9.399999,6.826263,18.77477,0.0,6.0
18219,11/02/2019 04:40,0.0,0.0,0.0,3.61,0.0,1.39633,0.1853268,0.0,5.190001,9.346334,6.818785,18.94376,0.0,6.0
18220,11/02/2019 05:00,0.1288031,1.712658,0.0,3.568653,0.0,0.0,0.1955673,0.0,5.187632,9.300001,6.830001,19.46614,0.0,6.0
18221,11/02/2019 05:20,0.0,0.0,0.0,3.389388,0.0,0.0,0.2186265,0.0,5.176973,9.300001,6.830001,19.06273,0.0,6.0
18222,11/02/2019 05:40,0.2597177,3.218858,0.0,3.213631,0.0,0.0,0.2393222,0.0,5.169999,9.300001,6.830001,18.89699,0.0,6.0
18223,11/02/2019 06:00,0.0,0.0,0.0,3.131755,0.0,0.0,0.135973,0.0,5.158349,9.300001,6.830505,19.21391,0.0,6.0
18224,11/02/2019 06:20,0.0,0.0,0.0,3.017673,0.0,0.0,0.1245122,0.0,4.571599,9.300001,6.832551,19.18924,0.0,6.0
18225,11/02/2019 06:40,29.08213,601.0845,0.0,2.727061,0.0,0.0,0.1419052,124.5819,3.691669,9.300001,6.841447,18.71893,0.0,6.0
18226,11/02/2019 07:00,507.3613,12909.41,0.7395729,2.3686,0.00146,1.796748,3.130569,1578.542,4.509982,9.229841,6.899257,17.80935,0.0,6.0
18227,11/02/2019 07:20,280.9673,10148.22,1.604576,3.039968,0.07859765,2.372741,2.929164,1014.221,5.553435,9.143148,6.965272,16.67626,0.0,6.0
18228,11/02/2019 07:40,2.257476,83.10016,0.7907397,3.870293,0.147348,4.87612,2.230129,1022.742,5.809316,9.1,6.869267,15.46789,0.0,6.0
18229,11/02/2019 08:00,0.513537,14.74346,0.0,4.781874,0.03918909,4.59301,1.599531,5.460203,5.803301,9.1,6.786833,17.28806,0.0,6.0
18230,11/02/2019 08:20,0.1213467,5.881278,0.0,4.863576,0.0,0.2060687,0.3135753,0.0,5.800001,9.1,6.798535,18.29821,0.0,6.0
18231,11/02/2019 08:40,0.293686,16.9458,0.0,4.748757,0.0,0.0,0.2968325,0.0,5.800001,9.076742,6.792097,18.45406,0.0,6.0
18232,11/02/2019 09:00,0.472,29.49573,0.0,4.638696,0.0,0.0,0.2219548,0.0,5.797365,9.1,6.780714,18.61108,0.0,6.0
18233,11/02/2019 09:20,0.0,0.0,0.0,4.567645,0.0,0.0,0.1915001,0.0,5.499359,9.1,6.78265,18.90499,0.0,6.0
18234,11/02/2019 09:40,0.07943265,3.298486,0.0,4.535142,0.0,0.0,0.1677196,0.0,3.948197,9.09651,6.791316,19.01678,0.0,6.0
18235,11/02/2019 10:00,0.0,0.0,8.625e-05,4.417064,0.0,0.0,0.1614864,0.0,3.609974,9.091825,6.792635,18.97437,0.0,6.0
18236,11/02/2019 10:20,29.54554,1399.849,0.04629315,4.162213,0.0,0.0,0.1395837,124.3996,3.38943,9.1,6.785585,19.69856,0.0,6.0
18237,11/02/2019 10:40,501.9323,31469.39,4.021481,3.574683,0.0,1.234661,1.919046,2313.314,4.355822,9.286319,6.877058,19.0912,0.0,6.0
18238,11/02/2019 11:00,240.617,14760.4,9.936426,3.568442,0.06105226,2.662872,2.007562,2262.891,5.2502,9.435755,7.041855,18.58588,5.146072e-06,6.0
18239,11/02/2019 11:20,2.48197,138.2502,7.614484,4.83485,0.1542439,3.067219,2.078926,1621.971,5.469435,9.5,6.918647,17.90414,0.004797081,6.0
18240,11/02/2019 11:40,3.761332,192.674,4.773989,6.191204,0.188393,3.353724,2.135589,1580.184,5.46,9.5,6.803206,16.74725,0.03528691,6.0
18241,11/02/2019 12:00,2.462708,107.8357,2.567905,7.426103,0.243275,3.411702,2.206575,1422.517,5.46,9.5,6.723102,16.39641,0.0595715,6.0
18242,11/02/2019 12:20,1.293985,57.79284,0.5868219,8.798193,0.1966153,3.405661,1.814195,518.7506,5.46,9.5,6.668078,15.77273,0.02982642,6.0
18243,11/02/2019 12:40,0.6308494,31.75089,0.00321325,9.575377,0.0349055,1.942675,0.05188407,0.0,5.46,9.581251,6.64,19.73765,0.0,6.0
18244,11/02/2019 13:00,0.129058,6.015347,0.00290367,9.58077,0.05781826,0.01,0.06374367,0.0,5.46,9.666732,6.6407,18.03424,0.0,6.0
18245,11/02/2019 13:20,0.1287183,5.872861,0.003256,9.59393,0.01667042,0.0199175,0.0840233,0.0,5.459551,9.699999,6.640447,18.25955,0.0,6.0
18246,11/02/2019 13:40,0.0,0.0,0.0,9.66855,0.00344225,0.0122055,0.08489508,0.0,5.20382,9.699999,6.64,18.75553,0.0,6.0
18247,11/02/2019 14:00,0.0,0.0,0.0,9.561109,0.005344,0.0,0.7007377,0.0,4.281862,9.699999,6.640469,18.90929,0.0,6.0
18248,11/02/2019 14:20,290.1167,17589.85,4.44198,6.750914,0.005306665,2.605543,1.727647,2317.636,4.36921,9.76631,6.858592,18.47096,0.4532124,6.0
18249,11/02/2019 14:40,183.8087,12115.44,7.25192,7.031818,0.06027281,2.960574,1.939698,2760.711,4.960668,9.863206,6.845392,18.10192,0.8494603,6.0
18250,11/02/2019 15:00,4.941035,294.007,5.345059,8.272925,0.1845619,3.272809,1.968713,2049.1,5.164318,9.999629,6.821898,18.06733,0.4323122,6.0
18251,11/02/2019 15:20,1.894647,107.4958,1.582674,10.02924,0.3018488,3.594421,2.193807,1543.917,5.165,10.0,6.717145,16.93638,0.3066124,6.0
18252,11/02/2019 15:40,1.963913,121.0195,0.0,11.35668,0.8502638,3.630199,2.122484,425.8303,5.160001,10.0,6.669999,17.71833,0.07454322,6.0
18253,11/02/2019 16:00,0.3099952,16.70457,0.0,11.7154,0.5857148,3.537221,0.4142669,0.0,5.160001,10.0,6.65739,20.01792,0.0,6.0
18254,11/02/2019 16:20,0.0768825,4.329982,0.0,11.64511,0.040411,0.3247063,0.05498207,0.0,5.160001,10.0,6.668242,18.98614,0.0,6.0
18255,11/02/2019 16:40,0.257621,14.71949,0.0,11.46444,0.0,0.0,0.1256258,0.0,5.160001,9.904042,6.669999,19.23043,0.0,6.0
18256,11/02/2019 17:00,0.128761,6.730481,0.0,11.30364,0.0,0.006711834,0.07902425,0.0,5.151254,9.899999,6.670251,19.72739,0.0,6.0
18257,11/02/2019 17:20,0.0,0.0,0.0,11.13507,0.0,0.002980501,0.07298743,0.0,4.897963,9.899999,6.670414,19.56899,0.0,6.0
18258,11/02/2019 17:40,0.0,0.0,0.0,10.91019,0.0,0.0,0.08416552,0.0,3.881421,9.899999,6.669999,19.90516,0.0,6.0
18259,11/02/2019 18:00,331.3139,22157.24,5.729501,8.172582,0.0,1.990902,1.304627,2322.612,4.103053,10.01311,6.871439,19.31086,0.1816418,6.0
18260,11/02/2019 18:20,172.8964,11346.52,7.579502,7.79957,0.01991083,3.179948,1.938964,2849.774,4.807542,10.18939,6.897519,18.65586,0.3333452,6.0
18261,11/02/2019 18:40,18.27579,1179.531,5.506893,9.151348,0.1920332,3.290937,1.992292,2381.964,5.040082,10.27072,6.862172,18.11933,0.2491289,6.0
18262,11/02/2019 19:00,2.273726,145.2431,2.200956,10.75904,0.3492793,3.68944,2.110323,1731.689,5.04,10.3,6.756892,17.18874,0.1980397,6.0
18263,11/02/2019 19:20,1.758979,107.9461,0.1360133,12.30826,0.8475149,3.756381,2.192269,922.993,5.039891,10.3,6.694394,17.27502,0.1008763,6.0
18264,11/02/2019 19:40,0.37872,20.18074,0.0,13.13473,0.3891339,3.689714,0.8717477,0.0,5.04,10.3,6.690001,18.49679,0.0,6.0
18265,11/02/2019 20:00,0.1290583,6.429585,0.0,13.17,0.3310277,1.233025,0.05191749,0.0,5.04,10.26277,6.690413,19.64695,0.0,6.0
18266,11/02/2019 20:20,0.128789,6.980978,0.0,13.0925,0.0,0.001128083,0.05520375,0.0,5.04,10.2,6.690487,19.88949,0.0,6.0
18267,11/02/2019 20:40,0.129285,7.118115,0.0,12.90743,0.0,0.0,0.05705749,0.0,5.034744,10.2,6.690001,20.06737,0.0,6.0
18268,11/02/2019 21:00,0.0,0.0,0.0,12.64426,0.0,0.000415917,0.06940226,0.0,4.805976,10.2,6.690417,19.96824,0.0,6.0
18269,11/02/2019 21:20,0.1291856,7.168329,0.0,12.33016,0.0,0.1111195,0.07649927,0.0,3.865022,10.2,6.69259,20.01126,0.0,6.0
18270,11/02/2019 21:40,260.0807,17711.04,2.504017,10.54204,0.0,1.521546,1.265977,2158.303,4.046004,10.28299,6.763567,19.89934,0.1402136,6.0
18271,11/02/2019 22:00,179.2447,12134.14,6.678174,8.730468,0.000693,3.567973,1.793614,3420.324,4.654393,10.49974,6.861318,19.11132,0.4240937,6.0
18272,11/02/2019 22:20,16.83566,1030.089,5.098405,10.08466,0.3409104,3.60387,1.921823,2955.35,4.902515,10.65739,6.858667,18.86368,0.2648842,6.0
18273,11/02/2019 22:40,1.755019,65.98378,1.677223,11.98682,0.9454023,3.848981,1.975801,1806.346,4.900001,10.7,6.775281,18.08437,0.1736987,6.0
18274,11/02/2019 23:00,2.67624,143.5061,0.20286,13.40167,0.8506374,3.885724,2.27868,885.7476,4.900001,10.7,6.727311,17.38231,0.08762882,6.0
18275,11/02/2019 23:20,0.59037,33.89565,0.0,14.17902,0.2532955,3.901258,1.311861,28.18205,4.900001,10.7,6.719885,17.14762,0.002843017,6.0
18276,11/02/2019 23:40,0.3876143,19.64192,0.0,14.17824,0.4292887,2.246549,0.02932202,0.0,4.900001,10.7,6.72,19.39734,0.0,6.0
18277,12/02/2019 00:00,0.6022459,22.20313,0.0,14.05416,0.0,0.000498,0.05947108,0.0,4.900001,10.60448,6.720435,18.89819,0.0,6.0
18278,12/02/2019 00:20,0.03502,0.7074631,0.0,13.80599,0.0,0.000771999,0.06305882,0.0,4.896657,10.6,6.720288,19.64212,0.0,6.0
18279,12/02/2019 00:40,0.0,0.0,0.0,13.64172,0.0,0.0,0.06809767,0.0,4.744092,10.59486,6.72,19.48043,0.0,6.0
18280,12/02/2019 01:00,0.0,0.0,0.0,13.39769,0.0,0.007390401,0.09610876,0.0,3.846296,10.50576,6.72063,19.32826,0.0,6.0
18281,12/02/2019 01:20,193.0433,9663.42,0.4541855,12.36859,0.04415565,0.6728034,1.086172,1640.959,3.777187,10.62652,6.73656,19.42589,0.07414586,6.0
18282,12/02/2019 01:40,98.38824,5039.904,2.90996,9.635329,0.4588376,4.279212,1.933827,2349.299,4.202853,10.71635,6.819752,19.03097,0.1732209,6.0
18283,12/02/2019 02:00,31.13481,1589.907,1.610277,10.87679,1.335294,4.152225,2.067019,2038.198,4.404208,10.8,6.810149,18.89438,0.1387525,6.0
18284,12/02/2019 02:20,1.511614,69.797,0.09066574,12.45733,0.990833,4.308839,2.336668,604.9658,4.408523,10.8,6.764725,17.81056,0.04061266,6.0
18285,12/02/2019 02:40,0.128945,4.318485,0.0,12.74059,0.6164175,4.343679,0.7903429,0.0,4.400001,10.8,6.760001,18.89273,0.0,6.0
18286,12/02/2019 03:00,0.0,0.0,0.0,12.61254,0.0778224,1.564734,0.011373,0.0,4.400001,10.8,6.772586,19.65734,0.0,6.0
18287,12/02/2019 03:20,0.3875435,12.61092,0.0,12.40515,0.0,0.02795593,0.04281675,0.0,4.400001,10.74748,6.765821,19.55377,0.0,6.0
18288,12/02/2019 03:40,0.2573517,6.811239,0.0,12.12708,0.0,0.01191983,0.05528184,0.0,4.400001,10.7,6.771811,19.68156,0.0,6.0
18289,12/02/2019 04:00,0.0,0.0,0.0,11.81453,0.0,0.005483333,0.07274001,0.0,4.205102,10.7,6.773384,19.64769,0.0,6.0
18290,12/02/2019 04:20,0.1290445,3.204528,0.0,11.41996,0.0,0.009986835,0.07723002,0.0,3.590349,10.7,6.780466,19.60597,0.0,6.0
18291,12/02/2019 04:40,2.018279,56.85995,0.0,10.32695,0.006272933,2.376077,0.4497403,549.4915,3.499542,10.75548,6.78,19.14526,0.01440009,6.0
18292,12/02/2019 05:00,174.6718,5423.049,0.2668777,8.699604,0.03361011,4.84006,1.768747,1268.533,3.713346,10.76656,6.816287,18.1255,0.03456929,6.0
18293,12/02/2019 05:20,157.4926,5061.692,1.83503,8.288344,0.009464,3.441855,2.519927,1091.287,4.270745,10.7,6.86998,18.02655,0.000938678,6.0
18294,12/02/2019 05:40,19.44886,597.5561,0.6961405,9.368407,0.1195592,3.698375,2.614109,1191.191,4.480966,10.7,6.823801,17.50109,0.00366169,6.0
18295,12/02/2019 06:00,0.9876634,25.5604,0.0,10.18983,0.09260825,4.074881,1.780626,224.0018,4.48,10.7,6.799688,17.8843,0.000946759,6.0
18296,12/02/2019 06:20,0.066569,1.501476,0.0,10.20463,0.02596531,3.610357,0.04184113,0.0,4.48,10.7,6.784588,19.03042,0.0,6.0
18297,12/02/2019 06:40,0.448913,10.3234,0.0,10.08726,0.0,0.05646551,0.04354675,0.0,4.48,10.58597,6.793689,19.19553,0.0,6.0
18298,12/02/2019 07:00,0.3864951,9.454089,0.0,9.892321,0.0,0.0726435,0.05428967,0.0,4.48,10.5,6.792897,19.36016,0.0,6.0
18299,12/02/2019 07:20,0.1290441,3.194099,0.0,9.641489,0.0,0.00661885,0.06533809,0.0,4.460292,10.5,6.800002,19.4195,0.0,6.0
18300,12/02/2019 07:40,0.153835,8.551485,0.0,9.385722,0.0,0.02,0.0815661,0.0,3.817079,10.5,6.800002,19.4336,0.0,6.0
18301,12/02/2019 08:00,1.485378,83.44464,0.0,9.219963,0.0,0.01896134,0.2317344,274.104,3.518063,10.53168,6.800772,19.53025,0.0,6.0
18302,12/02/2019 08:20,1.516381,114.0183,0.0,8.678041,0.1357843,1.356716,0.632417,550.9415,3.5,10.68503,6.799748,18.14637,0.0,6.0
18303,12/02/2019 08:40,278.757,24633.75,3.275758,6.811884,0.4546046,4.52076,1.557212,1544.838,3.896745,10.6958,6.885961,18.32678,0.0,6.0
18304,12/02/2019 09:00,171.2975,15502.81,7.472406,7.135961,0.0045105,3.271277,1.89385,1877.127,4.561673,10.7,6.909551,18.50032,0.006939241,6.0
18305,12/02/2019 09:20,34.04195,3059.234,8.218718,8.152336,0.1365257,3.123572,2.056118,2022.431,4.848165,10.7,6.94708,18.20219,0.05575148,6.0
18306,12/02/2019 09:40,2.439184,199.213,3.247966,10.67013,1.35119,3.808695,2.150195,1626.049,4.84931,10.76871,6.794446,17.37236,0.1111853,6.0
18307,12/02/2019 10:00,3.706023,334.7625,0.6898614,12.15839,0.7878283,3.89439,2.203349,1181.072,4.843694,10.8,6.729711,16.70684,0.1001529,6.0
18308,12/02/2019 10:20,1.250563,100.3601,0.0,13.47863,0.7709736,3.896578,1.717894,226.3385,4.848187,10.8,6.710617,18.05964,0.01992745,6.0
18309,12/02/2019 10:40,0.6968609,54.32988,0.0,13.84519,0.3353402,2.82784,0.1520181,0.0,4.846084,10.8,6.710846,19.59993,0.0,6.0
18310,12/02/2019 11:00,0.3184834,21.16014,0.0,13.82984,0.0,0.01017867,0.2087586,0.0,4.839999,10.86732,6.710217,20.07839,0.0,6.0
18311,12/02/2019 11:20,0.9049999,60.31265,0.004312,13.75921,0.0,0.01780442,0.2852979,0.0,4.839999,10.91492,6.710517,19.95475,0.0,6.0
18312,12/02/2019 11:40,0.225665,16.3854,0.0,13.89966,0.0,0.01090617,0.1018036,0.0,4.664992,10.9,6.710383,19.52493,0.0,6.0
18313,12/02/2019 12:00,0.1212934,8.814257,0.0,13.74075,0.0,0.0104385,0.1455909,0.0,3.816354,10.9,6.71,19.69102,0.0,6.0
18314,12/02/2019 12:20,275.5225,23506.59,1.0736,12.3386,0.0,2.242901,1.256832,1684.024,3.909973,10.91692,6.760632,19.46343,0.04223735,6.0
18315,12/02/2019 12:40,192.4658,16248.16,9.464392,9.487503,0.014365,3.360638,1.901796,3039.859,4.639477,11.0342,6.896397,18.83831,0.07292937,6.0
18316,12/02/2019 13:00,31.95622,2610.52,7.385877,10.98732,0.6534733,3.489329,1.882095,2642.44,4.939559,11.18481,6.893847,18.17598,0.1051983,6.0
18317,12/02/2019 13:20,3.638037,252.3361,4.124911,12.77533,1.169055,3.798246,1.968566,1777.251,4.940001,11.2,6.814558,18.18763,0.1376068,6.0
18318,12/02/2019 13:40,2.077444,140.192,1.336011,14.54589,0.9197618,3.820765,2.103972,1487.548,4.940001,11.2,6.743501,17.7301,0.1645338,6.0
18319,12/02/2019 14:00,0.9572405,64.88634,0.08143499,16.06799,0.4967159,3.810115,1.933475,660.1772,4.939816,11.2,6.699998,17.25158,0.07321407,6.0
18320,12/02/2019 14:20,0.1289025,7.258817,0.0,16.85016,0.191805,3.79448,0.1727942,0.0,4.940001,11.2,6.699998,19.4369,0.0,6.0
18321,12/02/2019 14:40,0.3867359,23.39726,0.00193133,16.81565,0.0,0.1719988,0.03528591,0.0,4.940001,11.2,6.700498,19.75387,0.0,6.0
18322,12/02/2019 15:00,0.1286615,7.231196,0.0,16.74886,0.0,0.01462108,0.2742169,0.0,4.940001,11.2,6.700985,19.38081,0.0,6.0
18323,12/02/2019 15:20,0.1290155,7.524825,0.0,16.52594,0.0,0.02,0.2778934,0.0,4.832592,11.2,6.701746,19.73514,0.0,6.0
18324,12/02/2019 15:40,0.0,0.0,0.0,16.21755,0.0,0.01107967,0.1457952,0.0,4.019517,11.2,6.705494,19.90715,0.0,6.0
18325,12/02/2019 16:00,204.1606,15225.39,3.427034,13.49095,0.0,1.410354,0.9252049,1366.439,3.920619,11.2,6.825314,19.85058,0.03911437,6.0
18326,12/02/2019 16:20,146.84,10859.03,7.58634,11.10395,0.2848366,3.356383,1.717381,3454.906,4.473358,11.29079,6.887783,18.90149,0.2733396,6.0
18327,12/02/2019 16:40,53.87818,3910.723,5.011405,13.07396,0.8619084,3.765557,1.910122,3123.532,4.767899,11.3,6.854143,18.5196,0.3083848,6.0
18328,12/02/2019 17:00,3.498325,221.1732,2.041911,14.83755,0.8645857,3.946695,1.894288,1877.127,4.779114,11.3,6.807147,18.04339,0.185654,6.0
18329,12/02/2019 17:20,2.025692,119.3778,0.2635121,16.3699,0.2122175,3.994726,2.332774,824.1278,4.779801,11.3,6.758788,17.28449,0.09056731,6.0
18330,12/02/2019 17:40,0.625784,38.62692,0.0,17.27677,0.02883209,3.972574,1.282236,141.4925,4.78,11.3,6.75,18.68001,0.01431902,6.0
18331,12/02/2019 18:00,0.0,0.0,0.0,17.22802,0.0,2.139652,0.01982339,0.0,4.78,11.3,6.75,19.75068,0.0,6.0
18332,12/02/2019 18:20,0.13039,8.338633,0.005200415,17.06588,0.0,0.02,0.06592923,0.0,4.78,11.22415,6.750019,19.45758,0.0,6.0
18333,12/02/2019 18:40,0.1292565,8.028584,0.008078315,16.80601,0.0,0.0114855,0.05916476,0.0,4.78,11.2,6.750201,19.38435,0.0,6.0
18334,12/02/2019 19:00,0.0,0.0,0.002533335,16.58121,0.0,0.01410341,0.08237751,0.0,4.481414,11.2,6.75,19.28041,0.0,6.0
18335,12/02/2019 19:20,0.0,0.0,0.008838,16.21862,0.0,0.01464183,0.08784904,0.0,3.723001,11.2,6.750614,19.12756,0.0,6.0
18336,12/02/2019 19:40,232.78,18745.47,1.682809,14.82189,0.0,0.748114,0.9678023,1681.563,3.79693,11.24897,6.783859,19.34209,0.09059604,6.0
18337,12/02/2019 20:00,175.9636,14335.97,8.086116,11.35562,0.1474701,3.61607,1.901029,3207.83,4.471269,11.3,6.911247,19.26767,0.1881436,6.0
18338,12/02/2019 20:20,46.72983,3854.697,6.40003,12.72516,0.3721558,3.756788,1.913406,2796.77,4.786059,11.3,6.896907,18.35051,0.166762,6.0
18339,12/02/2019 20:40,1.950425,128.402,2.880787,14.73969,0.6362569,4.001061,2.021875,2073.09,4.789892,11.3,6.822244,18.27905,0.1686864,6.0
18340,12/02/2019 21:00,2.605039,149.9894,0.521216,16.43297,0.1098017,4.026363,2.234721,1149.308,4.789826,11.3,6.766287,18.12949,0.1138256,6.0
18341,12/02/2019 21:20,0.6297925,38.37598,0.0,17.55866,0.0,4.031246,1.793399,227.9608,4.789959,11.3,6.75,18.76905,0.009588958,6.0
18342,12/02/2019 21:40,0.345837,15.48444,0.0,17.74,0.0,3.071437,0.1361159,0.0,4.79,11.3,6.750234,19.29738,0.0,6.0
18343,12/02/2019 22:00,0.4286125,16.4651,0.0,17.74,0.0,0.009675331,0.04131833,0.0,4.79,11.3,6.75,19.14747,0.0,6.0
18344,12/02/2019 22:20,0.4936385,19.53251,0.003532665,17.58935,0.0,0.0,0.06774718,0.0,4.79,11.206,6.750237,19.11417,0.0,6.0
18345,12/02/2019 22:40,0.0,0.0,0.0,17.38189,0.0,0.0233891,0.07703467,0.0,4.627748,11.2,6.750451,19.24245,0.0,6.0
18346,12/02/2019 23:00,0.0,0.0,0.0,17.07149,0.0,0.0242469,0.08777759,0.0,3.831794,11.2,6.758502,19.32795,0.0,6.0
18347,12/02/2019 23:20,154.612,8771.731,0.0,16.65848,0.0,0.02,0.6696233,1123.552,3.69335,11.23541,6.756381,19.18117,0.04808918,6.0
18348,12/02/2019 23:40,140.7409,7488.452,5.156225,11.62341,0.2612107,3.374467,1.847333,2944.421,4.25827,11.3,6.874387,19.40149,0.09795536,6.0
18349,13/02/2019 00:00,60.98927,3076.381,2.936428,13.47914,0.7196962,4.031473,1.925228,2869.828,4.529265,11.39269,6.870862,19.15448,0.1048658,6.0
18350,13/02/2019 00:20,3.410749,143.0223,0.6458555,15.08171,0.6970905,4.170182,2.169841,1324.4,4.551182,11.4,6.82465,18.2599,0.05970558,6.0
18351,13/02/2019 00:40,0.2497085,10.12781,0.003474665,16.14942,0.5689349,4.196312,1.080338,1.776659,4.55,11.4,6.80588,18.31747,8.665545e-05,6.0
18352,13/02/2019 01:00,0.0,0.0,0.0,16.07,0.0,2.242466,0.02410333,0.0,4.55,11.4,6.799132,19.4048,0.0,6.0
18353,13/02/2019 01:20,0.5008372,22.29544,0.0,15.89367,0.0,0.01,0.06319009,0.0,4.55,11.32949,6.809999,19.16123,0.0,6.0
18354,13/02/2019 01:40,0.2581877,11.31747,0.0,15.65635,0.0,0.014634,0.06653059,0.0,4.55,11.3,6.809999,19.48453,0.0,6.0
18355,13/02/2019 02:00,0.1285481,5.90457,0.0,15.41321,0.0,0.009923415,0.06909335,0.0,4.54225,11.3,6.809999,19.35233,0.0,6.0
18356,13/02/2019 02:20,0.0,0.0,0.0,15.19029,0.0,0.0,0.08234052,0.0,4.100198,11.3,6.809999,19.44158,0.0,6.0
18357,13/02/2019 02:40,1.010264,43.12555,0.0,14.34896,0.0,1.187383,0.2753165,274.8602,3.502475,11.26392,6.809999,19.48616,0.003503884,6.0
18358,13/02/2019 03:00,100.9018,4521.005,0.0,12.34748,0.0,5.623797,1.083363,1285.086,3.577499,11.3,6.809999,19.90905,0.002171661,6.0
18359,13/02/2019 03:20,112.8166,4916.389,1.504548,11.51733,0.5245736,4.685397,2.245245,1431.673,3.972962,11.3,6.837219,17.4359,0.0,6.0
18360,13/02/2019 03:40,51.20646,2090.871,1.811391,11.81786,0.757233,4.296586,2.265637,1620.985,4.207045,11.3,6.867967,18.42978,0.001539534,6.0
18361,13/02/2019 04:00,1.257078,37.54795,0.1919341,13.23162,0.7873073,4.40426,2.178787,459.0274,4.229975,11.3,6.820001,19.09122,0.001060571,6.0
18362,13/02/2019 04:20,0.1292566,3.864271,0.0,13.48846,0.265686,4.490843,0.1948496,0.0,4.23,11.3,6.80732,19.21392,0.0,6.0
18363,13/02/2019 04:40,0.2191868,7.153358,0.0,13.12374,0.0495591,2.371533,0.0246645,0.0,4.23,11.29853,6.818932,19.16308,0.0,6.0
18364,13/02/2019 05:00,0.4255525,12.77276,0.0,13.2466,0.0,0.0127021,0.08977283,0.0,4.23,11.2,6.820001,19.4309,0.0,6.0
18365,13/02/2019 05:20,0.0,0.0,0.0,13.00777,0.0,0.02,0.07936185,0.0,4.221886,11.14921,6.820001,19.5368,0.0,6.0
18366,13/02/2019 05:40,0.0,0.0,0.0,12.64139,0.0,0.02483066,0.08130443,0.0,4.066634,11.2,6.820001,19.60115,0.0,6.0
18367,13/02/2019 06:00,0.8588809,21.72049,0.0,11.9349,0.0,1.891108,0.2741178,274.2177,3.510677,11.21912,6.827497,19.64766,0.0,6.0
18368,13/02/2019 06:20,1.920772,50.44316,0.0,10.58659,0.05877675,5.521379,0.6133891,548.9194,3.499957,11.3,6.826627,19.50698,0.0,6.0
18369,13/02/2019 06:40,111.8835,4361.882,0.1656291,10.2391,0.1307513,5.456467,1.508736,1130.151,3.592029,11.26905,6.842725,19.27991,0.0,6.0
18370,13/02/2019 07:00,177.9099,6754.915,1.691757,9.533258,0.0,3.998973,2.467926,1144.575,4.09093,11.1474,6.893253,18.25932,0.0,6.0
18371,13/02/2019 07:20,79.48966,3043.685,2.652164,9.469851,0.0,3.046451,2.522176,1320.427,4.487199,11.1,6.928136,17.88804,0.000293985,6.0
18372,13/02/2019 07:40,1.252348,51.99454,0.2044572,11.21547,0.5756563,3.869718,2.363387,482.5152,4.52,11.1,6.836694,17.6445,0.000908948,6.0
18373,13/02/2019 08:00,0.121707,5.45232,0.0,11.69554,1.046505,4.060157,0.641697,0.0,4.52,11.1,6.821485,18.4977,0.0,6.0
18374,13/02/2019 08:20,0.2452532,17.15873,0.0,11.69351,0.25944,1.307471,0.05200828,0.0,4.52,11.07054,6.823515,18.72054,0.0,6.0
18375,13/02/2019 08:40,0.5393534,39.68408,0.0,11.53078,0.0,0.01538898,0.2406629,0.0,4.52,10.92869,6.830001,19.10566,0.0,6.0
18376,13/02/2019 09:00,0.2482708,18.19514,0.0,11.35902,0.0,0.011548,0.114622,0.0,4.51832,11.0,6.830001,18.69791,0.0,6.0
18377,13/02/2019 09:20,0.0,0.0,0.0,11.20392,0.0,0.02,0.1817968,0.0,4.1365,11.0,6.830001,18.56065,0.0,6.0
18378,13/02/2019 09:40,0.5170977,41.76085,0.00623625,10.95774,0.0,0.02485551,0.120398,0.0,3.543581,11.0,6.830001,19.13454,0.0,6.0
18379,13/02/2019 10:00,2.511386,209.5222,0.0,9.979304,0.0182804,2.308957,0.4868255,548.7738,3.499325,11.08097,6.830001,19.81918,0.0,6.0
18380,13/02/2019 10:20,188.1736,18281.84,0.0,9.050317,0.008019,5.615839,1.120238,1330.456,3.655863,11.10671,6.830001,18.86774,0.0,6.0
18381,13/02/2019 10:40,162.8863,16389.67,9.994618,8.220647,0.0075795,3.207749,1.934013,2469.063,4.317401,11.2,6.95585,19.04786,0.0,6.0
18382,13/02/2019 11:00,77.53029,7986.385,8.143895,9.793856,0.518066,3.642461,1.917013,2278.532,4.665466,11.2467,6.930079,18.55504,0.09539478,6.0
18383,13/02/2019 11:20,2.925977,277.7958,5.111304,11.49027,1.27698,3.883843,1.999566,1881.216,4.694108,11.3,6.859574,18.25228,0.1457243,6.0
18384,13/02/2019 11:40,3.237877,265.3004,1.7981,13.4204,0.7361395,4.028861,2.186787,1557.605,4.689924,11.3,6.786858,17.51398,0.1656428,6.0
18385,13/02/2019 12:00,1.258052,105.4066,0.1209705,15.15535,0.834901,3.993346,1.86373,589.8717,4.690001,11.3,6.75,17.17456,0.06287269,6.0
18386,13/02/2019 12:20,0.2506723,16.88104,0.0,15.98513,0.4190625,3.922656,0.1294304,4.0896,4.690001,11.3,6.736644,19.23017,0.000204335,6.0
18387,13/02/2019 12:40,0.3862967,29.15513,0.000159,16.05958,0.05110985,0.3152165,0.05933539,4.0896,4.690001,11.41234,6.748474,19.64788,0.000148712,6.0
18388,13/02/2019 13:00,0.38743,23.6778,0.000805335,15.97948,0.0,0.02,0.192874,4.0896,4.690001,11.5,6.75,19.91135,0.000111378,6.0
18389,13/02/2019 13:20,0.2429069,18.36717,0.0,15.90103,0.0,0.02,0.3597906,4.0896,4.6764,11.5,6.75,20.16174,8.54828e-05,6.0
18390,13/02/2019 13:40,0.0,0.0,0.0,15.53487,0.0,0.03333316,0.2732394,4.0896,4.055853,11.46163,6.75,20.19799,7.721959e-05,6.0
18391,13/02/2019 14:00,188.2779,14708.15,0.0,15.12137,0.0,0.05340017,0.3076743,1024.762,3.763209,11.41131,6.75,20.03609,0.01966939,6.0
18392,13/02/2019 14:20,203.6491,15792.14,5.244681,12.42574,0.008489249,2.436534,1.792804,3144.699,4.501931,11.50155,6.8455,19.29156,0.07036789,6.0
18393,13/02/2019 14:40,88.77866,6750.377,6.973006,12.11693,0.279662,3.526597,1.874312,3148.852,4.908524,11.62462,6.920012,18.07971,0.1128918,6.0
18394,13/02/2019 15:00,2.557659,153.8264,4.289367,13.86209,1.008832,3.714374,2.038197,2089.669,4.96,11.7,6.858811,17.85105,0.126831,6.0
18395,13/02/2019 15:20,2.64616,172.4909,1.441737,15.57776,0.83468,3.8228,2.15782,1654.5,4.959879,11.7,6.796313,17.54876,0.1409704,6.0
18396,13/02/2019 15:40,3.032023,195.52,0.05868685,17.26615,0.2671548,3.813016,2.231398,632.353,4.954946,11.7,6.752286,17.48145,0.06038442,6.0
18397,13/02/2019 16:00,0.2572098,15.79084,0.0,17.94975,0.5457072,3.744603,0.6303108,0.0,4.96,11.7,6.75,20.38919,0.0,6.0
18398,13/02/2019 16:20,0.5179615,30.47869,0.0,17.95,0.07176401,1.207368,0.04171358,0.0,4.96,11.69488,6.75,20.3216,0.0,6.0
18399,13/02/2019 16:40,0.0,0.0,0.0,17.74331,0.0,0.02,0.09665215,0.0,4.950889,11.6,6.763516,20.55986,0.0,6.0
18400,13/02/2019 17:00,0.0,0.0,0.0,17.49971,0.0,0.02,0.06861684,0.0,4.929704,11.6,6.756504,20.30044,0.0,6.0
18401,13/02/2019 17:20,0.0,0.0,0.0,17.21561,0.0,0.02,0.07619549,0.0,4.223741,11.55484,6.758495,20.3679,0.0,6.0
18402,13/02/2019 17:40,135.912,10032.64,0.9485165,15.99428,0.1236639,0.707409,0.3400628,986.8256,3.721446,11.52312,6.793195,20.39498,0.008553338,6.0
18403,13/02/2019 18:00,160.0686,11420.2,6.644008,12.03411,0.9183441,3.962349,1.87305,2941.909,4.254262,11.6,6.902677,18.61154,0.5953401,6.0
18404,13/02/2019 18:20,122.0223,9304.81,6.523849,12.78237,1.052241,3.662221,1.862392,3233.034,4.658784,11.6,6.910207,18.71676,0.4058885,6.0
18405,13/02/2019 18:40,3.879642,266.5886,3.133051,14.83894,0.7117976,3.922748,1.999359,2071.5,4.732882,11.6,6.855907,18.23694,0.233199,6.0
18406,13/02/2019 19:00,2.270953,149.6435,0.5935889,16.64905,0.201705,4.00401,2.207048,1161.622,4.730001,11.6,6.797288,17.70475,0.1447733,6.0
18407,13/02/2019 19:20,0.6299995,43.47257,0.0,17.76141,0.02132083,4.063545,1.579717,229.3019,4.729977,11.6,6.78,18.6088,0.02972656,6.0
18408,13/02/2019 19:40,0.1301633,8.044704,0.0,17.82057,0.00406775,3.11875,0.04441378,0.0,4.730001,11.6,6.765868,19.32457,0.0,6.0
18409,13/02/2019 20:00,0.6372457,38.90091,0.000550665,17.68609,0.0,0.02,0.05995999,0.0,4.730001,11.52067,6.78,19.27398,0.0,6.0
18410,13/02/2019 20:20,0.2578615,15.92369,0.00446,17.49247,0.0,0.02,0.06636001,0.0,4.730001,11.5,6.78,19.0873,0.0,6.0
18411,13/02/2019 20:40,0.0,0.0,0.003132835,17.1754,0.0,0.02,0.07135059,0.0,4.7004,11.5,6.793039,19.05036,0.0,6.0
18412,13/02/2019 21:00,0.0,0.0,0.000676665,16.89024,0.0,0.01784975,0.08975852,0.0,3.974558,11.5,6.78,19.30971,0.0,6.0
18413,13/02/2019 21:20,162.6604,8675.266,0.0,16.52935,0.0,0.01,0.3776838,1228.876,3.614529,11.50877,6.78,18.94743,0.1717408,6.0
18414,13/02/2019 21:40,187.5918,9760.563,6.250529,11.49022,0.2244272,3.26008,1.744954,3374.846,4.284324,11.6,6.90113,18.75601,0.6356807,6.0
18415,13/02/2019 22:00,93.46373,5012.22,5.021189,12.36408,0.5716645,3.641605,1.716726,3592.358,4.685886,11.65633,6.932014,19.6433,0.4515033,6.0
18416,13/02/2019 22:20,1.388665,58.40206,2.006105,14.28475,0.894416,3.913508,2.167531,2123.307,4.740205,11.7,6.879603,18.93317,0.2499679,6.0
18417,13/02/2019 22:40,2.416257,112.8583,0.0789409,16.16632,0.2303559,4.047688,2.162498,666.9137,4.739999,11.7,6.832301,17.6914,0.08373334,6.0
18418,13/02/2019 23:00,0.232135,10.41158,0.0,16.55793,0.1177415,3.966595,0.5158794,0.0,4.739999,11.7,6.821532,19.27783,0.0,6.0
18419,13/02/2019 23:20,0.3860416,17.30004,0.0,16.41085,0.108328,1.283675,0.0203895,0.0,4.739999,11.67933,6.823435,19.17995,0.0,6.0
18420,13/02/2019 23:40,0.1287609,5.532629,0.0,16.23088,0.0,0.01,0.06734577,0.0,4.739999,11.5218,6.830001,19.7059,0.0,6.0
18421,14/02/2019 00:00,0.0,0.0,0.0,15.99052,0.0,0.09224884,0.06993993,0.0,4.7375,11.5,6.836453,19.41446,0.0,6.0
18422,14/02/2019 00:20,0.1288883,5.267003,0.0,15.71699,0.0,0.07683499,0.07200284,0.0,4.709006,11.5,6.836703,19.20431,0.0,6.0
18423,14/02/2019 00:40,0.0,0.0,0.0,15.42521,0.0,0.01078234,0.07476917,0.0,4.079176,11.5,6.843234,19.26486,0.0,6.0
18424,14/02/2019 01:00,92.10712,4885.167,0.0,14.13496,0.02012958,2.281454,0.7152391,975.7635,3.553169,11.54766,6.837399,19.23566,0.04492515,6.0
18425,14/02/2019 01:20,138.7216,7358.458,2.613498,11.45786,0.5494819,4.266922,1.878362,2683.479,4.009805,11.64917,6.863186,19.00375,0.1321693,6.0
18426,14/02/2019 01:40,55.13319,2892.543,2.999963,11.71525,0.3284788,3.820431,2.001979,2229.259,4.258835,11.7,6.914542,19.51175,0.06789184,6.0
18427,14/02/2019 02:00,1.645731,78.11757,0.5728959,13.62146,0.4472115,4.40669,2.598382,827.9484,4.29,11.7,6.857902,18.26958,0.03144969,6.0
18428,14/02/2019 02:20,2.379328,94.64139,0.0,14.3,0.2951007,4.512188,1.892452,228.5778,4.29,11.69937,6.839999,18.87273,0.00847009,6.0
18429,14/02/2019 02:40,0.109055,4.693203,0.0,14.16856,0.06410485,4.00025,0.08322732,0.0,4.29,11.7,6.839498,19.51786,0.0,6.0
18430,14/02/2019 03:00,0.1487924,5.319127,0.0,14.02635,0.0,0.1956965,0.02486567,0.0,4.29,11.62284,6.846532,19.45779,0.0,6.0
18431,14/02/2019 03:20,0.4042075,15.24555,0.0,13.79515,0.0,0.02,0.07019208,0.0,4.29,11.5,6.847486,19.46021,0.0,6.0
18432,14/02/2019 03:40,0.1037284,3.773572,0.0,13.54347,0.0,0.02,0.06902634,0.0,4.271205,11.5,6.85633,19.73563,0.0,6.0
18433,14/02/2019 04:00,0.128931,3.775417,0.0,13.29685,0.0,0.02,0.08688078,0.0,3.710119,11.5,6.859968,19.61872,0.0,6.0
18434,14/02/2019 04:20,1.138571,29.74713,0.0,12.93981,0.0,0.02,0.287796,275.3112,3.504016,11.53348,6.86,19.21882,0.003573737,6.0
18435,14/02/2019 04:40,73.07047,2568.925,0.1293978,10.70859,0.1053028,4.857507,0.9706543,1126.032,3.537915,11.6,6.864637,18.66336,0.007746941,6.0
18436,14/02/2019 05:00,179.2917,6347.98,1.641211,9.7559,0.3345065,4.034894,2.407326,1433.97,4.031049,11.51369,6.918363,18.51462,0.0,6.0
18437,14/02/2019 05:20,49.5519,1787.324,2.060231,9.965634,0.0682387,3.543458,2.207396,1426.393,4.312794,11.42654,6.931955,17.85429,0.0008236,6.0
18438,14/02/2019 05:40,1.701879,54.02677,0.2009251,11.58569,0.1654355,4.285386,2.340855,554.1251,4.339999,11.4,6.856968,17.38856,0.003176162,6.0
18439,14/02/2019 06:00,0.2750617,7.243642,0.0,11.88702,0.7759222,4.372096,0.7867962,0.0,4.339999,11.4,6.848793,19.01032,0.0,6.0
18440,14/02/2019 06:20,0.3636166,10.96492,0.0,11.81152,0.1794176,1.599803,0.01433367,0.0,4.339999,11.4,6.849999,18.76233,0.0,6.0
18441,14/02/2019 06:40,0.1286475,3.286686,0.0,11.60064,0.0,0.01,0.07591335,0.0,4.339999,11.31443,6.863841,19.43725,0.0,6.0
18442,14/02/2019 07:00,0.2415199,7.132454,0.0,11.34112,0.0,0.01,0.07410425,0.0,4.339999,11.3,6.856479,19.40333,0.0,6.0
18443,14/02/2019 07:20,0.0,0.0,0.0,11.14762,0.0,0.01,0.09589453,0.0,4.182316,11.26636,6.87,19.43731,0.0,6.0
18444,14/02/2019 07:40,1.328045,74.45113,0.0,10.95904,0.00848015,0.746432,0.2119579,275.2376,3.556869,11.29013,6.868618,19.29673,0.0,6.0
18445,14/02/2019 08:00,1.148414,56.80618,0.0,8.914789,0.08510584,5.601069,0.5248185,485.3377,3.5,11.37147,6.87,19.62073,8.374262e-06,6.0
18446,14/02/2019 08:20,170.2099,16102.95,0.0,8.840841,0.07323834,5.690618,1.309395,972.745,3.592176,11.38627,6.857324,19.74922,3.111617e-07,6.0
18447,14/02/2019 08:40,194.981,18408.46,6.23552,7.906173,0.0,3.2893,1.921969,1830.625,4.314917,11.3,6.967486,19.06595,0.0,6.0
18448,14/02/2019 09:00,96.47316,8988.861,7.746119,8.955274,0.003427085,3.243699,1.962562,2379.406,4.741357,11.3,6.950719,18.56294,0.04033253,6.0
18449,14/02/2019 09:20,3.190232,250.6446,4.911733,10.72734,0.7660068,3.703004,2.111765,1668.873,4.79,11.3,6.892965,18.01492,0.09743655,6.0
18450,14/02/2019 09:40,3.162565,278.4978,1.528083,12.62762,0.8796483,3.893317,2.190456,1354.453,4.79,11.3,6.801615,17.84264,0.1239662,6.0
18451,14/02/2019 10:00,1.637402,150.7554,0.0,14.3494,0.762931,3.919335,2.058448,629.4351,4.79,11.3,6.760701,17.34988,0.06139687,6.0
18452,14/02/2019 10:20,1.118753,91.39767,0.0,15.04864,0.7380124,3.823737,0.3703149,0.0,4.79,11.3,6.760001,18.30087,0.0,6.0
18453,14/02/2019 10:40,0.5304841,43.30787,0.001153585,15.12342,0.101123,0.4558754,0.02212426,0.0,4.79,11.3643,6.774645,19.45436,0.0,6.0
18454,14/02/2019 11:00,0.888115,74.74052,0.0025895,15.0571,0.0,0.02,0.06188516,0.0,4.79,11.4,6.760736,19.93285,0.0,6.0
18455,14/02/2019 11:20,0.0,0.0,0.00090525,14.89994,0.0,0.02,0.1596685,0.0,4.760422,11.49213,6.760001,19.72402,0.0,6.0
18456,14/02/2019 11:40,0.0,0.0,0.0,14.78218,0.0,0.02,0.2499132,0.0,4.044772,11.5,6.7604,19.1772,0.0,6.0
18457,14/02/2019 12:00,159.6753,13682.29,0.0,14.5566,0.0,0.02,0.555066,1078.362,3.71436,11.5,6.760516,19.88425,0.07579555,6.0
18458,14/02/2019 12:20,212.7303,18026.31,5.716677,11.88551,0.004906748,2.180595,1.932071,2866.702,4.379809,11.56131,6.848718,19.04402,0.2023429,6.0
18459,14/02/2019 12:40,73.07198,6117.903,7.270161,11.58752,0.272695,3.558784,2.01445,2970.453,4.770769,11.69691,6.911711,18.71511,0.1527933,6.0
18460,14/02/2019 13:00,2.887529,210.813,4.326823,13.54841,1.101542,3.814978,1.904471,1877.127,4.808198,11.7,6.853157,17.56251,0.1564387,6.0
18461,14/02/2019 13:20,2.761066,189.3248,1.422903,15.26926,0.4207136,3.911552,2.136009,1608.811,4.809999,11.75446,6.773917,17.28938,0.1790037,6.0
18462,14/02/2019 13:40,2.434742,147.2952,0.07560085,17.00772,0.03965842,3.920573,2.293368,639.5198,4.806872,11.8,6.75,16.91733,0.07336895,6.0
18463,14/02/2019 14:00,0.5854408,32.87291,-0.0009965,17.7369,0.3238327,3.858015,0.7888039,0.0,4.809999,11.8,6.75,19.80367,0.0,6.0
18464,14/02/2019 14:20,0.7325804,37.5231,0.0,17.77494,0.14657,1.371116,0.009992001,0.0,4.803162,11.8,6.75,20.08657,0.0,6.0
18465,14/02/2019 14:40,0.4208635,27.85687,-0.002535,17.74413,0.0,0.0124765,0.02431583,0.0,4.800001,11.8,6.750432,20.28522,0.0,6.0
18466,14/02/2019 15:00,0.128917,6.95862,-0.000796,17.52395,0.0,0.01,0.04313884,0.0,4.799722,11.8,6.750585,19.68747,0.0,6.0
18467,14/02/2019 15:20,0.0,0.0,0.0,17.24992,0.0,0.01,0.1765288,0.0,4.27004,11.8,6.75,20.01531,0.0,6.0
18468,14/02/2019 15:40,104.862,5891.343,0.2561253,16.45024,0.07030334,0.4435675,0.1546844,620.0969,3.676137,11.8,6.764024,20.57772,0.001188244,6.0
18469,14/02/2019 16:00,175.5298,9723.373,3.909032,12.31368,0.9474562,3.898796,1.629807,3543.891,4.192367,11.8,6.890828,19.64427,0.2061948,6.0
18470,14/02/2019 16:20,100.5245,5154.842,4.526023,12.68939,0.4604701,3.624577,1.760692,3538.363,4.525506,11.8,6.903014,18.88027,0.250253,6.0
18471,14/02/2019 16:40,3.538536,129.6462,1.539757,14.97606,0.390054,3.961042,2.153764,1863.18,4.606516,11.8,6.862819,18.56262,0.1182901,6.0
18472,14/02/2019 17:00,0.8807085,34.38525,-0.019915,16.74893,0.4230813,4.121941,1.960048,559.3152,4.599999,11.8,6.820314,19.20959,0.03252831,6.0
18473,14/02/2019 17:20,0.128435,4.472747,-0.021991,16.86542,0.011891,4.13395,0.1910916,0.0,4.599999,11.8,6.820001,20.5551,0.0,6.0
18474,14/02/2019 17:40,0.1287183,5.102002,0.0,16.70463,0.0,0.4945609,0.02515433,0.0,4.599999,11.8,6.835179,20.45567,0.0,6.0
18475,14/02/2019 18:00,0.1819425,6.294971,-0.000144,16.53429,0.0,0.02,0.03836,0.0,4.599999,11.72769,6.826501,20.46702,0.0,6.0
18476,14/02/2019 18:20,0.2047936,8.453196,0.0,16.26436,0.0,0.07883074,0.05256766,0.0,4.598847,11.7,6.827647,20.21718,0.0,6.0
18477,14/02/2019 18:40,0.0,0.0,0.0,15.98217,0.0,0.02395899,0.06072541,0.0,4.587739,11.7,6.836665,19.92345,0.0,6.0
18478,14/02/2019 19:00,0.0,0.0,0.0,15.59411,0.0,0.01192459,0.06749409,0.0,4.014283,11.7,6.839999,19.57153,0.0,6.0
18479,14/02/2019 19:20,107.2793,5449.217,0.0,15.32079,0.0,0.02068416,0.3802525,946.4113,3.538758,11.72514,6.839999,19.57123,0.02457037,6.0
18480,14/02/2019 19:40,264.1217,13908.08,4.280959,10.61003,0.1421406,2.992996,1.677599,3570.139,4.27016,11.7,6.946504,19.32841,0.09209424,6.0
18481,14/02/2019 20:00,147.2321,7712.642,5.660074,10.41585,0.07744165,3.243444,1.703541,3677.193,4.856391,11.7,7.006129,19.27614,0.05464566,6.0
18482,14/02/2019 20:20,3.012445,112.2428,2.793864,12.45903,0.9824279,3.654766,1.915047,2441.281,4.958566,11.7,6.93587,18.82988,0.09730025,6.0
18483,14/02/2019 20:40,2.206595,88.05973,0.320073,14.35283,1.37602,3.810707,2.168356,1094.302,4.957016,11.7,6.864839,17.96737,0.06350744,6.0
18484,14/02/2019 21:00,0.814151,32.11914,0.0,15.39636,0.1170571,3.80022,1.010947,51.71528,4.951329,11.7,6.839999,19.15928,0.002928616,6.0
18485,14/02/2019 21:20,0.0,0.0,0.0,15.39624,0.0,1.395975,0.01521683,0.0,4.949999,11.7,6.852435,19.28659,0.0,6.0
18486,14/02/2019 21:40,0.1291858,4.684155,0.0,15.24252,0.0,0.02,0.06902592,0.0,4.949999,11.69829,6.86,19.29895,0.0,6.0
18487,14/02/2019 22:00,0.1291291,5.399836,0.0,14.99019,0.0,0.02,0.05999999,0.0,4.94976,11.60712,6.86,19.22077,0.0,6.0
18488,14/02/2019 22:20,0.2576775,9.811552,0.0,14.71897,0.0,0.02,0.06382559,0.0,4.917018,11.6,6.86,19.22746,0.0,6.0
18489,14/02/2019 22:40,0.0,0.0,0.0,14.35785,0.0,0.02,0.06954634,0.0,4.213105,11.6,6.860483,19.16462,0.0,6.0
18490,14/02/2019 23:00,87.04012,4224.754,0.0,13.59504,0.1457588,1.736838,0.4450998,861.4455,3.550887,11.6359,6.860182,19.43411,0.01235145,6.0
18491,14/02/2019 23:20,241.1805,11755.04,3.218593,10.00036,0.208926,4.239521,1.770589,3025.832,4.167861,11.7,6.908465,19.67914,0.0316587,6.0
18492,14/02/2019 23:40,68.63726,3303.527,3.983953,10.01003,0.1681125,3.699986,1.608489,3816.932,4.56832,11.76981,6.9713,19.31672,0.04545214,6.0
18493,15/02/2019 00:00,2.508393,106.5155,1.04288,12.23199,1.417061,4.00707,2.175891,1786.733,4.61,11.8,6.92259,18.23155,0.0312362,6.0
18494,15/02/2019 00:20,1.878799,79.13683,0.0,13.48276,1.110237,4.098657,1.486014,302.0167,4.609993,11.8,6.89,18.19247,0.006897034,6.0
18495,15/02/2019 00:40,0.0,0.0,0.0,13.46889,0.2092696,3.608948,0.01663858,0.0,4.599999,11.8,6.875328,19.12329,0.0,6.0
18496,15/02/2019 01:00,0.259094,10.07084,0.0,13.3854,0.0,0.0,0.01928125,0.0,4.599999,11.73258,6.890384,19.32639,0.0,6.0
18497,15/02/2019 01:20,0.3865375,14.26455,0.0,13.15646,0.0,0.0,0.03771384,0.0,4.599999,11.7,6.89,19.35432,0.0,6.0
18498,15/02/2019 01:40,0.1299935,4.836331,0.0,12.82565,0.0,0.0,0.05872949,0.0,4.592058,11.7,6.890467,19.30603,0.0,6.0
18499,15/02/2019 02:00,0.0,0.0,0.0,12.46716,0.0,0.0,0.06204659,0.0,3.985208,11.7,6.891299,19.34967,0.0,6.0
18500,15/02/2019 02:20,0.4656941,18.88422,0.0,12.0177,0.0,0.001245,0.07266208,170.6087,3.509372,11.63208,6.89,19.18656,0.002554995,6.0
18501,15/02/2019 02:40,44.84196,2229.658,0.1308438,9.651932,0.658873,4.550082,0.778864,1118.02,3.521118,11.7,6.894682,17.82012,0.01290383,6.0
18502,15/02/2019 03:00,130.6082,6586.312,2.290263,8.615512,0.8788625,4.436821,2.235615,1870.076,3.855846,11.7,6.926394,18.85276,0.0,6.0
18503,15/02/2019 03:20,53.36029,2681.889,1.650828,9.518718,0.6487597,4.256548,2.200208,1903.885,4.093529,11.7,6.922455,18.87749,0.0,6.0
