,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
18504,15/02/2019 03:40,3.968683,162.4505,0.138691,10.90581,1.292269,4.541467,2.32884,777.5108,4.134145,11.7,6.893302,18.49321,5.866864e-06,6.0
18505,15/02/2019 04:00,0.2508975,8.559454,0.0,11.19006,0.443365,4.61443,0.8845024,0.0,4.14,11.7,6.883889,19.06348,0.0,6.0
18506,15/02/2019 04:20,0.1212532,4.134165,0.0,10.86908,0.3036452,3.302697,0.01106533,0.0,4.136289,11.7,6.881513,19.33401,0.0,6.0
18507,15/02/2019 04:40,0.6828765,22.59375,0.0,10.85257,0.0,0.3659024,0.04137575,0.0,4.12,11.61038,6.890761,19.31607,0.0,6.0
18508,15/02/2019 05:00,0.074134,3.101494,0.0,10.52035,0.0,0.0,0.05929808,0.0,4.12,11.5,6.89115,19.32516,0.0,6.0
18509,15/02/2019 05:20,0.0,0.0,0.0,10.2389,0.0,0.01184033,0.07006734,0.0,3.964127,11.5,6.89,19.25793,0.0,6.0
18510,15/02/2019 05:40,1.001605,30.65475,0.0,9.702772,0.01247235,0.494769,0.2415629,273.7701,3.506474,11.56866,6.904899,19.17082,0.0,6.0
18511,15/02/2019 06:00,1.508811,54.2078,0.0,7.746571,0.2181233,5.64935,0.6097867,549.1196,3.499982,11.7,6.890355,19.2647,0.0,6.0
18512,15/02/2019 06:20,69.33759,2688.76,0.0,7.731852,0.5122442,5.625018,0.8415554,1050.85,3.532946,11.68395,6.89,19.17228,0.0,6.0
18513,15/02/2019 06:40,135.7988,5495.85,2.165933,7.382941,0.1356895,4.138073,2.461422,1276.725,3.92127,11.52608,6.882351,18.8654,0.0,6.0
18514,15/02/2019 07:00,93.80471,3968.843,2.223741,8.037877,0.01759332,3.543587,2.391293,1477.601,4.262036,11.43386,6.947598,18.23681,0.0,6.0
18515,15/02/2019 07:20,1.775021,61.07644,0.461168,9.350087,0.5535519,4.110559,2.819474,640.7489,4.330001,11.4,6.896617,18.29464,0.0,6.0
18516,15/02/2019 07:40,0.6305925,18.6295,0.0,9.718466,1.008904,4.287925,1.816912,121.2167,4.330001,11.4,6.87831,18.98485,0.0,6.0
18517,15/02/2019 08:00,0.7469374,37.50214,0.0,9.613809,0.758154,2.926857,0.1512215,0.0,4.330001,11.4,6.866408,19.14338,0.0,6.0
18518,15/02/2019 08:20,0.515344,27.23014,0.0,9.501554,0.0,0.02908559,0.04828376,0.0,4.330001,11.33498,6.88,19.03412,0.0,6.0
18519,15/02/2019 08:40,0.4242063,26.72709,0.0,9.299865,0.0,0.0,0.07326917,0.0,4.330001,11.3,6.88045,19.16588,0.0,6.0
18520,15/02/2019 09:00,0.0916725,6.443848,0.0,9.066577,0.0,0.0,0.07144558,0.0,4.288334,11.3,6.880782,18.82542,0.0,6.0
18521,15/02/2019 09:20,0.2592357,16.62708,0.0,8.873842,0.0,0.0,0.08887775,0.0,3.675019,11.3,6.88,18.86581,0.0,6.0
18522,15/02/2019 09:40,1.514837,103.8264,0.0,8.476309,0.02510265,0.479686,0.2570015,281.7832,3.50093,11.3955,6.880984,18.95321,0.0,6.0
18523,15/02/2019 10:00,117.9326,9037.535,0.0,6.919089,0.2266335,5.603371,0.93024,1121.382,3.555952,11.5,6.88,17.52654,0.0,6.0
18524,15/02/2019 10:20,195.5607,14584.99,4.426683,6.742357,0.0,4.365994,1.887024,2741.325,4.166132,11.5,6.920911,18.63726,0.0,6.0
18525,15/02/2019 10:40,104.4202,7457.112,7.080914,7.656057,0.02087013,3.491751,1.866496,2627.64,4.593621,11.5,6.989661,18.1665,0.04078095,6.0
18526,15/02/2019 11:00,3.864259,201.0515,4.210025,9.615625,0.3994125,3.923003,1.993188,2212.603,4.660001,11.57167,6.91993,17.69661,0.1229474,6.0
18527,15/02/2019 11:20,2.149951,119.1402,1.090861,11.54724,1.042516,4.066818,2.110687,1472.071,4.660001,11.6,6.85078,17.66922,0.1120594,6.0
18528,15/02/2019 11:40,1.258099,64.0631,0.044676,13.20725,1.154473,4.03937,1.301443,146.1388,4.660001,11.64919,6.814882,19.51897,0.009355363,6.0
18529,15/02/2019 12:00,0.7652047,41.36834,0.0,13.58647,0.1675007,2.648129,0.01367892,0.0,4.660001,11.7,6.816442,19.94919,0.0,6.0
18530,15/02/2019 12:20,0.6377042,29.7751,0.0,13.50011,0.0,1.099832,0.02827392,0.0,4.660001,11.74612,6.830001,19.76081,0.0,6.0
18531,15/02/2019 12:40,0.5147035,24.68251,0.0,13.27238,0.0,1.206634,0.05778041,0.0,4.660001,11.8,6.816411,19.73353,0.0,6.0
18532,15/02/2019 13:00,0.0,0.0,0.0,13.04825,0.0,0.0,0.1495979,0.0,4.634274,11.8,6.816686,19.87305,0.0,6.0
18533,15/02/2019 13:20,0.0,0.0,0.0,12.74064,0.0,0.0,0.3068744,0.0,3.946346,11.8,6.830001,20.07402,0.0,6.0
18534,15/02/2019 13:40,154.2383,9052.468,0.3772385,12.19173,0.03964405,0.3299875,0.284981,1025.911,3.600138,11.8,6.840917,19.96561,0.02311672,6.0
18535,15/02/2019 14:00,200.4723,10804.21,5.32801,8.709698,0.0,3.551963,1.780268,3180.897,4.279222,11.8,6.957611,19.50455,0.02642318,6.0
18536,15/02/2019 14:20,69.08838,3580.391,5.062186,9.476945,0.07338348,3.331028,1.835282,3359.927,4.638687,11.8,6.980536,18.70529,0.02604591,6.0
18537,15/02/2019 14:40,2.18163,89.84392,1.741301,11.7723,1.10993,3.800481,2.126076,1892.99,4.679821,11.8,6.907379,17.80472,0.04533485,6.0
18538,15/02/2019 15:00,1.752751,69.89388,-0.000901,13.6637,0.36942,3.972677,2.054781,560.7992,4.68,11.8825,6.850834,18.513,0.01555557,6.0
18539,15/02/2019 15:20,0.1291575,5.226306,0.0,13.97573,0.4292974,3.944578,0.3118932,0.0,4.68,11.9,6.839662,20.29196,0.0,6.0
18540,15/02/2019 15:40,0.1291295,5.273409,0.0,13.91915,0.1225379,0.64917,0.01902933,0.0,4.68,11.87608,6.847843,20.1128,0.0,6.0
18541,15/02/2019 16:00,0.24959,10.9099,0.0,13.73647,0.0,0.0,0.05068117,0.0,4.68,11.8,6.850632,20.55143,0.0,6.0
18542,15/02/2019 16:20,0.0,0.0,0.0,13.4741,0.0,0.0,0.05156675,0.0,4.678124,11.8,6.849999,20.60877,0.0,6.0
18543,15/02/2019 16:40,0.0,0.0,0.0,13.19219,0.0,0.001682835,0.06077616,0.0,4.61349,11.8,6.850985,20.67799,0.0,6.0
18544,15/02/2019 17:00,0.0,0.0,0.0,12.8668,0.0,0.01351633,0.06922867,0.0,3.854661,11.8,6.851399,20.54776,0.0,6.0
18545,15/02/2019 17:20,122.5223,5399.562,0.0,11.18952,0.016767,3.233734,0.520367,1292.702,3.56254,11.8,6.861669,20.65909,0.0,6.0
18546,15/02/2019 17:40,232.8322,10619.31,4.562328,8.307786,0.0,3.455328,1.686928,3437.492,4.251599,11.8,6.948198,19.34617,0.0,6.0
18547,15/02/2019 18:00,84.91286,4034.616,3.95143,9.311285,0.04768183,3.441158,1.726189,3617.114,4.679051,11.8,6.997952,19.24877,0.000278318,6.0
18548,15/02/2019 18:20,2.338934,87.61166,0.9993219,11.28294,0.6454709,3.873001,2.072105,1728.822,4.729408,11.8,6.920962,18.77759,0.01487399,6.0
18549,15/02/2019 18:40,1.170609,44.87173,0.0239225,12.58817,1.027284,3.925522,1.832749,224.0322,4.72265,11.8,6.898438,17.9965,0.002269543,6.0
18550,15/02/2019 19:00,0.1214134,4.322442,0.0,12.70712,0.6592597,2.642519,0.0780847,0.0,4.72,11.8,6.886736,19.16187,0.0,6.0
18551,15/02/2019 19:20,0.6389935,25.64976,0.0,12.52759,0.0,0.03863299,0.02820708,0.0,4.72,11.73932,6.900001,19.98698,0.0,6.0
18552,15/02/2019 19:40,0.6459435,26.11967,0.0,12.2408,0.0,0.05918051,0.04418533,0.0,4.72,11.7,6.900218,19.68943,0.0,6.0
18553,15/02/2019 20:00,0.1317502,5.076873,0.0,11.92033,0.0,0.0012615,0.05868516,0.0,4.717343,11.7,6.900266,19.42713,0.0,6.0
18554,15/02/2019 20:20,0.3585865,14.38052,0.0,11.61449,0.0,0.0,0.06102649,0.0,4.614234,11.7,6.900001,19.58332,0.0,6.0
18555,15/02/2019 20:40,0.0,0.0,0.0,11.30105,0.0,0.0,0.06560457,0.0,3.771439,11.7,6.900369,20.53321,0.0,6.0
18556,15/02/2019 21:00,155.6131,8071.014,0.0,10.09715,0.2315855,1.579507,0.453956,1373.973,3.579543,11.7,6.900001,21.04966,0.0,6.0
18557,15/02/2019 21:20,180.3681,9303.288,2.794903,7.76084,0.4070377,4.148991,1.498854,3970.085,4.256837,11.75147,6.927949,20.10414,0.0,6.0
18558,15/02/2019 21:40,98.57905,5065.394,3.92995,8.280012,0.01952248,3.665414,1.721977,3711.283,4.654441,11.8,6.996286,18.86218,0.008569652,6.0
18559,15/02/2019 22:00,1.395903,55.76643,1.146233,10.35618,0.1186337,3.921584,2.159365,1896.242,4.699969,11.8,6.954472,19.28225,0.01655095,6.0
18560,15/02/2019 22:20,1.749687,72.11514,0.0,11.65083,0.4664411,3.99929,1.89165,423.046,4.699999,11.8,6.919999,18.22919,0.005074816,6.0
18561,15/02/2019 22:40,0.0,0.0,0.0,11.70293,1.118945,3.686856,0.1193601,0.0,4.699999,11.8,6.905191,18.64796,0.0,6.0
18562,15/02/2019 23:00,0.46699,16.67045,0.0,11.55943,0.0,0.05900193,0.01906383,0.0,4.699999,11.74735,6.919999,19.39062,0.0,6.0
18563,15/02/2019 23:20,0.1707087,5.404901,0.0,11.33586,0.0,0.09646385,0.04542484,0.0,4.699999,11.69966,6.919999,19.14789,0.0,6.0
18564,15/02/2019 23:40,0.1287185,4.668117,0.0,11.06625,0.0,0.112207,0.05787475,0.0,4.680553,11.7,6.920399,19.47184,0.0,6.0
18565,16/02/2019 00:00,0.0,0.0,0.0,10.64572,0.0,0.1252002,0.06766544,0.0,3.98138,11.7,6.920466,20.90109,0.0,6.0
18566,16/02/2019 00:20,0.5146731,21.72017,0.0,10.14931,0.0,0.174773,0.0724854,169.4085,3.546626,11.7,6.919999,21.10804,0.0,6.0
18567,16/02/2019 00:40,71.29386,3393.682,0.09963585,8.00008,0.5189892,4.672559,0.8909119,1110.253,3.538497,11.7,6.922254,21.12045,0.0,6.0
18568,16/02/2019 01:00,129.2595,6261.928,2.074215,7.163878,0.5081384,4.866666,1.868278,2832.286,3.898491,11.7,6.949998,20.85807,0.0,6.0
18569,16/02/2019 01:20,75.80257,3704.769,2.621996,7.643233,0.2326121,4.230557,2.066848,2194.197,4.223172,11.7,6.966773,19.00638,0.0,6.0
18570,16/02/2019 01:40,1.99477,77.2888,0.6799718,9.060605,0.6461824,4.56862,2.202109,976.0427,4.260001,11.7,6.939553,18.4894,0.00035086,6.0
18571,16/02/2019 02:00,0.3964857,16.45485,0.0,9.80115,0.3472331,4.750383,0.7899441,0.0,4.260001,11.7,6.923823,19.31406,0.0,6.0
18572,16/02/2019 02:20,0.1290441,5.111629,0.0,9.397408,0.6083483,3.183144,0.01147684,0.0,4.260001,11.70108,6.910001,19.53219,0.0,6.0
18573,16/02/2019 02:40,0.1285767,5.664172,0.0,9.316123,0.0,0.5720466,0.036162,0.0,4.260001,11.66729,6.920162,19.63161,0.0,6.0
18574,16/02/2019 03:00,0.385957,16.42116,0.0,9.058489,0.0,0.3279978,0.04737466,0.0,4.258628,11.60964,6.92379,19.66541,0.0,6.0
18575,16/02/2019 03:20,0.0,0.0,0.0,8.724073,0.0,0.3010899,0.06176199,0.0,4.133169,11.6,6.929999,20.27428,0.0,6.0
18576,16/02/2019 03:40,0.0,0.0,0.0,8.187664,0.0,0.2996862,0.06120083,0.0,3.569921,11.60081,6.938291,21.1207,0.0,6.0
18577,16/02/2019 04:00,1.30626,40.94672,0.0,7.082717,0.01540032,2.030911,0.3317153,548.9484,3.499965,11.67612,6.935473,21.12606,0.0,6.0
18578,16/02/2019 04:20,54.71979,2310.07,0.0,5.632847,0.0836634,5.916936,1.101362,1070.594,3.53511,11.7,6.919999,21.08547,0.0,6.0
18579,16/02/2019 04:40,114.6518,4818.566,1.407646,5.958508,0.6656574,4.965147,2.405161,1452.242,3.830264,11.66765,6.892532,20.72846,0.0,6.0
18580,16/02/2019 05:00,59.48887,2550.089,1.60682,6.89083,0.3342668,4.398849,2.723783,1475.117,4.102378,11.59845,6.949304,19.18856,0.0,6.0
18581,16/02/2019 05:20,0.8830408,30.70247,0.26474,7.863198,0.7261127,4.849594,3.129035,485.2522,4.14,11.53996,6.918497,18.44781,0.0,6.0
18582,16/02/2019 05:40,0.627411,19.6124,0.0,8.038275,0.6114478,5.060698,1.726632,195.4237,4.139916,11.5,6.904646,18.61411,0.0,6.0
18583,16/02/2019 06:00,0.0,0.0,0.0,7.752007,0.001381585,3.78703,0.1011741,0.0,4.14,11.51634,6.900001,19.60995,0.0,6.0
18584,16/02/2019 06:20,0.2578474,8.359453,0.0,7.727782,0.0,0.5043706,0.05773709,0.0,4.14,11.50043,6.911055,18.7864,0.0,6.0
18585,16/02/2019 06:40,0.3721157,11.76714,0.0,7.497114,0.0,0.1184569,0.05487185,0.0,4.14,11.4,6.920162,19.54072,0.0,6.0
18586,16/02/2019 07:00,0.2756411,8.641172,0.0,7.204288,0.0,0.08612753,0.07119033,0.0,4.13683,11.4,6.919999,19.41225,0.0,6.0
18587,16/02/2019 07:20,0.0,0.0,0.0,6.99002,0.0,0.08223067,0.06816635,0.0,4.114056,11.4,6.919999,19.59515,0.0,6.0
18588,16/02/2019 07:40,0.0,0.0,0.0,6.835531,0.0,0.07483709,0.08463785,0.0,3.908002,11.33598,6.919999,19.81568,0.0,6.0
18589,16/02/2019 08:00,1.002155,29.16958,0.0,5.82343,0.02230725,1.734103,0.231456,312.8528,3.500122,11.45421,6.919999,20.97809,0.0,6.0
18590,16/02/2019 08:20,1.266038,41.03355,0.0,4.186787,0.09957676,5.502172,0.563527,511.6628,3.499959,11.5,6.919999,21.13659,0.0,6.0
18591,16/02/2019 08:40,144.4186,7843.736,0.1214071,4.259741,0.022965,5.460542,1.565856,1225.617,3.625941,11.5,6.921172,21.13634,0.0,6.0
18592,16/02/2019 09:00,168.4605,9608.617,2.961949,5.164288,0.0,3.371335,2.110454,1528.118,4.189407,11.40422,6.92617,19.23041,0.0,6.0
18593,16/02/2019 09:20,61.70177,3748.818,2.818387,6.199464,0.000976667,3.47348,2.136428,1595.293,4.525694,11.4,6.930428,18.24931,0.005518199,6.0
18594,16/02/2019 09:40,3.295483,206.8664,0.5496458,7.662564,0.03086175,3.84977,2.30168,781.292,4.54056,11.4,6.879567,17.86847,0.007239609,6.0
18595,16/02/2019 10:00,0.507976,33.32707,0.0,8.334162,0.0436486,4.044076,1.091689,0.0,4.54,11.4,6.850578,17.93221,0.0,6.0
18596,16/02/2019 10:20,0.508613,32.73039,0.0,8.330001,0.0,1.824269,0.01076184,0.0,4.54,11.4,6.861173,19.18337,0.0,6.0
18597,16/02/2019 10:40,0.3866651,25.69656,0.002997335,8.23245,0.0,0.04,0.1124848,0.0,4.54,11.4,6.87,19.59177,0.0,6.0
18598,16/02/2019 11:00,0.2582158,17.39014,0.0,8.066124,0.0,0.06669185,0.1219351,0.0,4.54,11.44368,6.87,19.44084,0.0,6.0
18599,16/02/2019 11:20,0.0,0.0,0.0,7.986986,0.0,0.0659294,0.3723164,0.0,4.353957,11.5,6.87,20.48054,0.0,6.0
18600,16/02/2019 11:40,0.1290015,7.64459,0.0,7.719226,0.0,0.04946185,0.1585979,0.0,3.657771,11.5,6.870183,20.07522,0.0,6.0
18601,16/02/2019 12:00,1.201868,67.27428,0.02743116,6.989008,0.05755475,1.747776,0.2756868,390.3176,3.499861,11.5,6.87,21.08087,0.0,6.0
18602,16/02/2019 12:20,205.5176,14304.63,0.03538666,5.60308,0.09980852,5.512399,0.9342043,1906.568,3.696868,11.52953,6.86048,20.86849,0.0,6.0
18603,16/02/2019 12:40,151.8638,8728.46,4.90415,5.663489,0.001631585,4.004373,1.793184,3154.518,4.308029,11.65826,6.888902,19.65116,0.002218027,6.0
18604,16/02/2019 13:00,55.7277,2991.584,4.519925,7.221132,0.07268642,3.678617,1.942539,2918.438,4.63236,11.7,6.960822,19.3252,0.03524208,6.0
18605,16/02/2019 13:20,1.735165,82.11906,1.628153,9.093238,0.7662466,3.975923,2.013898,1626.248,4.650001,11.79233,6.901088,18.11591,0.06236098,6.0
18606,16/02/2019 13:40,2.465475,109.0789,0.1032528,10.8899,0.3713087,4.034571,2.321627,697.7049,4.643231,11.8,6.854264,16.68261,0.02961784,6.0
18607,16/02/2019 14:00,0.1475035,6.931526,0.002656002,11.3522,1.079753,3.959288,1.024857,0.0,4.650001,11.8,6.845513,20.00427,0.0,6.0
18608,16/02/2019 14:20,0.7870045,31.47166,0.0,11.35065,0.6375775,1.792346,0.01349467,0.0,4.650001,11.8,6.841084,20.45411,0.0,6.0
18609,16/02/2019 14:40,0.5899342,25.64499,0.0,11.242,0.0,0.06494749,0.1134934,0.0,4.643974,11.8,6.850184,20.54517,0.0,6.0
18610,16/02/2019 15:00,0.5167716,19.97864,0.0,11.09579,0.0,0.06088983,0.09976124,0.0,4.64,11.8,6.850284,20.55981,0.0,6.0
18611,16/02/2019 15:20,0.0,0.0,0.0,10.90532,0.0,0.06507108,0.1149926,0.0,4.323826,11.8,6.849999,20.81527,0.0,6.0
18612,16/02/2019 15:40,0.0,0.0,0.0,10.30259,0.0,0.06481825,0.06172451,0.0,3.600346,11.8,6.850915,21.03608,0.0,6.0
18613,16/02/2019 16:00,143.9919,6799.112,0.5849797,9.268533,0.2031827,1.304769,0.6464297,1737.904,3.605746,11.81975,6.872344,20.8716,0.0,6.0
18614,16/02/2019 16:20,132.1938,6227.294,3.25245,7.408682,0.4371187,4.009757,1.753177,3566.938,4.147672,11.98501,6.939028,20.29744,2.093514e-08,6.0
18615,16/02/2019 16:40,76.9334,3493.945,3.144371,8.367871,0.04773835,3.771997,1.779216,3514.6,4.437285,12.0,6.963649,19.25352,0.00801483,6.0
18616,16/02/2019 17:00,1.767226,75.32391,0.2487508,10.64764,1.218255,4.157727,1.982398,817.6497,4.47,12.0,6.905052,19.10417,0.008229232,6.0
18617,16/02/2019 17:20,0.3799925,13.80901,0.0,11.17002,1.173257,4.169049,0.2178189,0.0,4.47,12.0,6.89,20.58877,0.0,6.0
18618,16/02/2019 17:40,0.0,0.0,0.0,11.07953,0.2471785,0.9607744,0.013363,0.0,4.47,11.99601,6.905548,20.52836,0.0,6.0
18619,16/02/2019 18:00,0.3636867,14.14646,0.0,10.85622,0.0,0.05470616,0.03749659,0.0,4.47,11.9,6.910001,20.30391,0.0,6.0
18620,16/02/2019 18:20,0.4058707,15.19675,0.0,10.52135,0.0,0.05074567,0.044324,0.0,4.469667,11.81076,6.910001,20.25631,0.0,6.0
18621,16/02/2019 18:40,0.0,0.0,0.0,10.15351,0.0,0.05999999,0.05661599,0.0,4.140537,11.8,6.910001,20.31102,0.0,6.0
18622,16/02/2019 19:00,0.1289167,4.598416,0.0,9.905351,0.0,0.05861633,0.05999999,0.0,3.552548,11.8,6.910001,21.00616,0.0,6.0
18623,16/02/2019 19:20,1.644715,56.3345,0.0,8.264151,0.041973,2.839627,0.3969806,548.1083,3.499949,11.89223,6.910001,20.98557,0.0,6.0
18624,16/02/2019 19:40,164.1294,6936.525,0.04069975,6.960905,0.3502285,5.450201,1.105108,1681.633,3.64406,11.9,6.910747,20.9875,0.0,6.0
18625,16/02/2019 20:00,160.9032,6834.155,3.015268,6.720632,0.0,3.699831,1.819819,3208.268,4.222567,11.9,6.95188,19.75647,0.0,6.0
18626,16/02/2019 20:20,58.8396,2496.047,2.482709,7.701478,0.00676725,3.670259,1.885995,2849.413,4.541717,11.9,6.980001,19.30449,0.01185973,6.0
18627,16/02/2019 20:40,2.118618,88.79913,0.47056,9.385392,0.8144737,3.978666,2.409514,981.8876,4.56,11.9,6.927384,18.75723,0.003900793,6.0
18628,16/02/2019 21:00,0.8230015,34.37525,0.0,10.12047,0.2292138,4.092517,1.041597,50.86036,4.56,11.9,6.92422,18.80619,0.000235523,6.0
18629,16/02/2019 21:20,0.12903,4.666539,0.0,10.03,0.5066186,2.024336,0.01012567,0.0,4.56,11.9,6.920174,19.25861,0.0,6.0
18630,16/02/2019 21:40,0.1286617,4.806367,0.0,9.839728,0.0,0.04526184,0.04746509,0.0,4.56,11.8027,6.929955,19.41288,0.0,6.0
18631,16/02/2019 22:00,0.2579612,9.388203,0.0,9.424212,0.0,0.05086993,0.05,0.0,4.56,11.8,6.929999,19.49431,0.0,6.0
18632,16/02/2019 22:20,0.0,0.0,0.0,9.177787,0.0,0.0697175,0.05299717,0.0,4.397266,11.8,6.929999,20.12252,0.0,6.0
18633,16/02/2019 22:40,0.1287042,4.719773,0.0,8.902748,0.0,0.04953084,0.06212432,0.0,3.661273,11.79303,6.929999,21.01612,0.0,6.0
18634,16/02/2019 23:00,1.475498,48.21738,0.0,8.024698,0.1315801,1.501481,0.2037924,404.8113,3.5,11.8,6.929955,21.02884,0.0,6.0
18635,16/02/2019 23:20,171.1447,7493.066,0.2587111,5.838016,0.3518531,4.986548,1.027035,1979.189,3.672135,11.8,6.946671,20.86344,0.0,6.0
18636,16/02/2019 23:40,154.5561,7008.822,2.020488,5.848147,0.04620232,4.231196,1.581261,3567.763,4.240363,11.8,6.956617,20.25197,0.0,6.0
18637,17/02/2019 00:00,42.07505,1884.593,2.233053,7.044377,0.08850451,3.718871,1.849985,2983.393,4.516393,11.8,6.999482,19.48516,0.000980161,6.0
18638,17/02/2019 00:20,1.637374,61.49296,0.2241158,8.773892,0.102966,4.031048,1.861749,688.8391,4.522707,11.8,6.959743,18.48308,0.002199066,6.0
18639,17/02/2019 00:40,0.0,0.0,0.0,9.178514,0.6434432,4.029214,0.1795586,0.0,4.52,11.8,6.934936,19.4163,0.0,6.0
18640,17/02/2019 01:00,0.2257033,8.282529,0.0,8.987744,0.0,0.08233698,0.02728483,0.0,4.52,11.81729,6.949998,19.52216,0.0,6.0
18641,17/02/2019 01:20,0.2898359,11.4859,0.0,8.767797,0.0,0.05736875,0.04155317,0.0,4.52,11.76042,6.958291,19.65422,0.0,6.0
18642,17/02/2019 01:40,0.121,4.081309,0.0,8.446126,0.0,0.0507765,0.04895725,0.0,4.52,11.73102,6.954758,19.4012,0.0,6.0
18643,17/02/2019 02:00,0.0,0.0,0.0,7.992833,0.0,0.07208391,0.05999999,0.0,4.146532,11.74346,6.963085,19.51287,0.0,6.0
18644,17/02/2019 02:20,0.1285767,4.7907,0.0,7.525658,0.0,0.05956209,0.05999999,0.0,3.539262,11.7,6.959344,20.81696,0.0,6.0
18645,17/02/2019 02:40,1.390158,67.52036,0.0,5.562144,0.000884,4.214772,0.415137,549.3085,3.5,11.79281,6.954742,21.02245,0.0,6.0
18646,17/02/2019 03:00,83.7912,4558.455,0.467362,4.898764,0.1078927,5.279281,1.357066,1405.937,3.579917,11.8,6.946342,21.02016,0.0,6.0
18647,17/02/2019 03:20,163.8018,9227.425,2.557374,5.184851,0.2664409,4.027132,2.183452,2442.974,3.989922,11.8,6.964694,20.47098,0.0,6.0
18648,17/02/2019 03:40,42.32591,2370.83,2.286166,6.240195,0.0,4.016177,1.9596,2528.739,4.295661,11.70573,6.984094,19.4983,0.007064342,6.0
18649,17/02/2019 04:00,2.843346,125.3563,0.006013,8.154119,0.28977,4.396863,2.126262,653.2034,4.301179,11.7,6.929999,18.58741,0.002624311,6.0
18650,17/02/2019 04:20,0.2570117,10.17277,0.0,8.5189,0.4422987,4.427919,0.342928,0.0,4.3,11.7,6.929785,18.8574,0.0,6.0
18651,17/02/2019 04:40,0.0,0.0,0.0,8.443593,0.01660633,1.107298,0.01450467,0.0,4.3,11.7,6.929999,19.28998,0.0,6.0
18652,17/02/2019 05:00,0.6564466,24.64015,0.0,8.207005,0.0,0.06803913,0.04086101,0.0,4.3,11.6209,6.943265,19.34147,0.0,6.0
18653,17/02/2019 05:20,0.2390485,8.571642,0.0,7.886709,0.0,0.05507615,0.05909966,0.0,4.3,11.6,6.938688,19.2012,0.0,6.0
18654,17/02/2019 05:40,0.0,0.0,0.0,7.564859,0.0,0.05123984,0.06929242,0.0,4.060082,11.6,6.934861,20.03923,0.0,6.0
18655,17/02/2019 06:00,0.7595484,29.42767,0.0,6.695693,0.009509184,1.463583,0.2213508,274.1666,3.513452,11.63836,6.949216,21.02354,0.0,6.0
18656,17/02/2019 06:20,1.888962,74.21333,0.0,5.095853,0.0015,5.476516,0.5304679,548.6906,3.49996,11.7,6.939949,21.05679,0.0,6.0
18657,17/02/2019 06:40,98.51579,4557.447,0.01478325,5.022447,0.4842874,5.449658,1.619658,1232.38,3.587146,11.68692,6.929618,21.02883,0.0,6.0
18658,17/02/2019 07:00,151.2352,6997.872,2.348538,5.534774,0.0,3.554451,2.221787,1790.798,4.051308,11.52992,6.938094,20.5065,1.444421e-05,6.0
18659,17/02/2019 07:20,30.56465,1448.501,1.890942,6.537202,0.0,4.055857,2.238148,1467.015,4.273692,11.5,6.969236,17.99034,0.003021953,6.0
18660,17/02/2019 07:40,0.7835007,26.20836,0.21363,7.881412,0.8085855,4.361386,2.590489,502.9652,4.28,11.5,6.909495,17.43786,0.002088778,6.0
18661,17/02/2019 08:00,0.1288317,4.108124,0.0,7.997314,0.19234,4.344873,0.8693702,6.150493,4.28,11.5,6.900001,18.57882,1.797602e-08,6.0
18662,17/02/2019 08:20,0.0,0.0,0.0,7.852969,0.2095999,2.204007,0.01253209,0.0,4.28,11.5,6.909835,19.50054,0.0,6.0
18663,17/02/2019 08:40,0.7591625,26.08975,0.0,7.683629,0.0,0.06905182,0.03631258,0.0,4.28,11.43964,6.919999,19.56311,0.0,6.0
18664,17/02/2019 09:00,0.1289875,4.532227,0.0,7.461345,0.0,0.207184,0.06896566,0.0,4.28,11.4,6.919999,18.88827,0.0,6.0
18665,17/02/2019 09:20,0.378761,16.42032,0.0,7.22263,0.0,0.1843588,0.126329,0.0,4.191326,11.48858,6.919999,19.06441,0.0,6.0
18666,17/02/2019 09:40,0.2576776,13.67254,0.0,6.983141,0.0,0.123103,0.09524362,0.0,3.595232,11.5,6.919999,20.66114,0.0,6.0
18667,17/02/2019 10:00,1.803862,107.116,0.0,6.21305,0.01531214,1.527527,0.2663353,446.623,3.5,11.53511,6.919999,21.03605,0.0,6.0
18668,17/02/2019 10:20,222.2261,17133.13,1.066071,4.811557,0.002996,4.812708,1.189488,1560.139,3.729417,11.55789,6.957721,21.01572,0.0,6.0
18669,17/02/2019 10:40,194.8263,15544.4,6.162101,5.289117,0.003493581,3.216209,1.878386,2283.03,4.460238,11.48673,6.991424,19.54758,0.000300469,6.0
18670,17/02/2019 11:00,49.59566,4001.654,6.121821,6.84586,0.02632567,3.323566,1.997604,2314.507,4.800195,11.43887,7.007131,18.42619,0.03834883,6.0
18671,17/02/2019 11:20,5.281534,364.1733,2.52484,8.768682,0.4140679,3.760476,2.045359,1881.216,4.808259,11.5,6.909299,17.45439,0.0865282,6.0
18672,17/02/2019 11:40,2.916221,179.529,0.3086005,10.60417,0.2969675,3.832338,2.2271,977.8545,4.806568,11.5,6.849567,17.10493,0.0581075,6.0
18673,17/02/2019 12:00,0.5853765,35.93761,0.0,11.93824,1.166402,3.85719,1.382429,54.29789,4.800001,11.5,6.836215,18.39354,0.003246295,6.0
18674,17/02/2019 12:20,0.1291715,7.179811,0.0,12.03934,0.5368704,1.956881,0.03824794,0.0,4.800001,11.51849,6.830148,20.23265,0.0,6.0
18675,17/02/2019 12:40,0.5950642,32.72446,0.0,11.98717,0.0,0.07735927,0.1078298,0.0,4.800001,11.64369,6.839999,20.53642,0.0,6.0
18676,17/02/2019 13:00,0.4129916,21.93283,-0.000603,11.955,0.0,0.07110152,0.1054365,0.0,4.800001,11.7,6.839999,20.52506,0.0,6.0
18677,17/02/2019 13:20,0.0,0.0,0.0,11.82033,0.0,0.07000001,0.5870869,0.0,4.496552,11.7,6.839999,20.70205,0.0,6.0
18678,17/02/2019 13:40,0.0,0.0,0.0,11.35427,0.0,0.07890036,0.1110167,0.0,3.700732,11.7,6.826536,20.98816,0.0,6.0
18679,17/02/2019 14:00,198.2101,12436.5,1.660866,10.23359,0.0,0.8328074,0.8184621,1898.153,3.746361,11.70516,6.871516,20.79085,0.0,6.0
18680,17/02/2019 14:20,178.9633,10650.18,7.548295,7.224538,0.0,3.142019,1.764411,3594.789,4.396492,11.8,7.009658,19.34159,0.00103464,6.0
18681,17/02/2019 14:40,45.26662,2658.036,5.571065,8.896646,0.220099,3.514073,1.797611,3426.4,4.701533,11.89215,7.005614,19.17329,0.02385475,6.0
18682,17/02/2019 15:00,2.345069,103.2262,1.397067,11.62655,1.153555,3.909035,2.03344,2089.59,4.699999,11.98333,6.906442,18.27711,0.07219944,6.0
18683,17/02/2019 15:20,1.425142,59.11522,-0.0253775,13.33533,1.280513,3.967967,1.789007,333.0573,4.699999,12.0,6.860115,19.4404,0.004855766,6.0
18684,17/02/2019 15:40,0.1290725,4.794721,-0.016168,13.74966,1.264219,3.863553,0.08510438,0.0,4.699999,12.0,6.86,20.34935,0.0,6.0
18685,17/02/2019 16:00,0.0,0.0,-0.0009485,13.6978,0.02005725,0.1458722,0.01877658,0.0,4.699999,12.0,6.873804,20.58044,0.0,6.0
18686,17/02/2019 16:20,0.4947318,18.43905,-0.0005455,13.48904,0.0,0.3775576,0.03410417,0.0,4.699999,11.93934,6.868798,20.67873,0.0,6.0
18687,17/02/2019 16:40,0.1212669,4.684267,0.0,13.26467,0.0,0.2233713,0.0426345,0.0,4.677981,11.9,6.865504,20.67788,0.0,6.0
18688,17/02/2019 17:00,0.0,0.0,-0.0007,12.92046,0.0,0.04070534,0.06545383,0.0,3.9705,11.9,6.879394,20.88036,0.0,6.0
18689,17/02/2019 17:20,0.0,0.0,0.0,12.32569,0.0,0.0196445,0.05999999,0.0,3.573048,11.9,6.88,20.95289,0.0,6.0
18690,17/02/2019 17:40,158.0539,7776.671,0.0,11.98129,0.0,0.04464884,0.9432442,1988.427,3.665101,11.9,6.88,20.81385,0.0,6.0
18691,17/02/2019 18:00,134.6873,6646.18,3.820997,8.372881,0.0571271,3.642015,1.874565,2809.416,4.148802,11.9,6.930604,20.03003,0.0,6.0
18692,17/02/2019 18:20,45.45128,2169.748,3.021466,9.515993,0.086386,3.668411,1.908005,2925.458,4.436419,11.9,6.981065,19.20577,0.01205971,6.0
18693,17/02/2019 18:40,2.516809,112.38,0.492384,11.61961,1.001591,4.167747,2.231404,968.4755,4.44,11.9,6.913381,18.42735,0.00796097,6.0
18694,17/02/2019 19:00,0.04765665,1.369266,-0.041512,12.37309,0.4921529,4.239995,0.848426,0.0,4.44,11.9,6.895921,18.45246,0.0,6.0
18695,17/02/2019 19:20,0.7251351,30.71914,-0.0009515,12.28,0.5955658,2.214395,0.01,0.0,4.44,11.9,6.894715,19.7099,0.0,6.0
18696,17/02/2019 19:40,0.4802359,19.68532,0.0,12.0591,0.0,0.05999999,0.04236592,0.0,4.44,11.80704,6.910001,18.94699,0.0,6.0
18697,17/02/2019 20:00,0.295715,11.27325,0.0,11.61933,0.0,0.05652233,0.04303258,0.0,4.44,11.8,6.910367,19.80371,0.0,6.0
18698,17/02/2019 20:20,0.0,0.0,-0.0003645,11.35235,0.0,0.04,0.057905,0.0,4.357419,11.79007,6.910368,19.94163,0.0,6.0
18699,17/02/2019 20:40,0.0,0.0,0.0,10.96859,0.0,0.05464299,0.06268432,40.40886,3.672529,11.74756,6.910001,20.71769,0.0,6.0
18700,17/02/2019 21:00,1.767649,79.16254,-0.000853,9.489056,0.5597267,4.976636,0.4186793,508.3031,3.51,11.8,6.910219,20.91656,0.0,6.0
18701,17/02/2019 21:20,190.4636,9297.714,1.254651,8.190683,0.0,4.749229,1.384446,1935.877,3.730432,11.8,6.94375,20.87834,0.0,6.0
18702,17/02/2019 21:40,103.344,5115.232,3.570372,7.741175,0.0,3.852011,1.813578,3388.365,4.191282,11.8,6.948046,19.47567,0.0,6.0
18703,17/02/2019 22:00,41.16912,2057.007,2.309826,9.13002,0.230067,3.68336,1.883611,2525.186,4.424392,11.8,6.977503,18.50367,0.006299498,6.0
18704,17/02/2019 22:20,1.300597,64.08037,0.2071234,10.85832,0.932887,3.933973,1.730065,586.2546,4.43,11.8,6.930355,18.1888,0.002666279,6.0
18705,17/02/2019 22:40,0.6397642,26.20329,0.0,11.05458,1.051491,3.996167,0.03505141,0.0,4.43,11.85043,6.919999,19.56896,0.0,6.0
18706,17/02/2019 23:00,0.02487665,0.3800458,0.0,10.92504,0.02142685,0.1607968,0.02388383,0.0,4.43,11.86732,6.938293,19.62866,0.0,6.0
18707,17/02/2019 23:20,0.4912294,21.47344,0.0,10.66179,0.0,0.05999999,0.03559575,0.0,4.43,11.74201,6.940001,19.46905,0.0,6.0
18708,17/02/2019 23:40,0.25755,10.92624,0.0,10.39199,0.0,0.05999999,0.04678916,0.0,4.427588,11.7,6.940001,19.59005,0.0,6.0
18709,18/02/2019 00:00,0.1301492,5.076831,-0.000191,10.02139,0.0,0.05999999,0.05999999,0.0,4.396822,11.7,6.940001,19.71205,0.0,6.0
18710,18/02/2019 00:20,0.0,0.0,-0.0009,9.714258,0.0,0.05999999,0.05999999,0.0,3.747825,11.74598,6.940348,20.50136,0.0,6.0
18711,18/02/2019 00:40,2.24997,110.6097,0.0,7.815389,0.003494165,4.013712,0.4104955,548.7396,3.503017,11.79749,6.940001,20.94201,0.0,6.0
18712,18/02/2019 01:00,168.4945,9387.908,1.132043,6.842393,0.0,5.116652,1.223474,2426.126,3.713243,11.8,6.943816,20.80795,0.0,6.0
18713,18/02/2019 01:20,144.3465,8171.747,4.336235,6.598731,0.0,3.738579,1.848971,3088.851,4.209018,11.8,6.978498,20.03069,9.819779e-05,6.0
18714,18/02/2019 01:40,16.24631,896.6266,2.86189,7.943575,0.03211541,3.88441,2.042336,2522.882,4.416108,11.8,6.996863,19.23474,0.007014888,6.0
18715,18/02/2019 02:00,3.746857,183.67,0.160153,9.989691,0.8474731,4.146977,2.176015,747.8549,4.410001,11.8,6.936427,18.69373,0.006978584,6.0
18716,18/02/2019 02:20,0.2430933,11.35903,0.0,10.54138,0.7279888,4.167284,0.3986571,0.0,4.410001,11.8,6.919999,18.55636,0.0,6.0
18717,18/02/2019 02:40,0.0,0.0,0.0,10.3979,0.3349167,1.238451,0.01423683,0.0,4.410001,11.8,6.93456,19.5172,0.0,6.0
18718,18/02/2019 03:00,0.2588534,11.7177,0.0,10.10286,0.0,0.08653169,0.03546708,0.0,4.410001,11.74942,6.940001,19.25043,0.0,6.0
18719,18/02/2019 03:20,0.3868354,15.3878,0.0,9.837334,0.0,0.07000001,0.04925817,0.0,4.410001,11.7,6.940001,19.63182,0.0,6.0
18720,18/02/2019 03:40,0.0,0.0,0.0,9.544388,0.0,0.05536066,0.05999999,0.0,4.401998,11.7,6.940001,19.60198,0.0,6.0
18721,18/02/2019 04:00,0.0,0.0,0.0,9.217196,0.0,0.05277384,0.05999999,0.0,4.040748,11.7,6.953636,19.88418,0.0,6.0
18722,18/02/2019 04:20,0.8787349,29.45956,0.0,8.904606,0.0,2.0004,0.2147805,274.133,3.504229,11.73818,6.948215,20.97535,0.0,6.0
18723,18/02/2019 04:40,128.2242,5643.706,0.0,7.065863,0.01012385,5.317807,1.524023,1681.123,3.649111,11.76941,6.945364,20.95357,0.0,6.0
18724,18/02/2019 05:00,131.5724,5783.846,1.920179,6.823859,0.133575,4.06586,2.059154,1836.254,4.099604,11.7,6.956123,19.69658,0.0,6.0
18725,18/02/2019 05:20,19.61033,850.6449,1.558419,7.788979,0.2804946,3.775021,2.177431,1294.684,4.27698,11.63129,6.97147,18.26115,0.000397515,6.0
18726,18/02/2019 05:40,0.5080811,19.61276,0.040365,8.94276,0.9322333,4.217003,1.731956,219.8889,4.28,11.6,6.928884,18.02502,3.180535e-06,6.0
18727,18/02/2019 06:00,0.0,0.0,0.0,8.94425,0.5596261,3.590257,0.02869191,0.0,4.28,11.6,6.910384,18.92461,0.0,6.0
18728,18/02/2019 06:20,0.1290017,3.596349,0.0,8.734554,0.0,0.5092436,0.03206816,0.0,4.28,11.56942,6.9199,19.33221,0.0,6.0
18729,18/02/2019 06:40,0.3788325,11.49068,0.0,8.590635,0.0,0.1566777,0.06592034,0.0,4.28,11.5,6.929999,19.58944,0.0,6.0
18730,18/02/2019 07:00,0.0,0.0,0.0,8.3471,0.0,0.07967158,0.06798209,0.0,4.28,11.5,6.930513,19.3321,0.0,6.0
18731,18/02/2019 07:20,0.1288035,4.281925,0.0,8.083014,0.0,0.08807742,0.06626177,0.0,4.236605,11.5,6.93045,19.30408,0.0,6.0
18732,18/02/2019 07:40,0.2769275,13.48947,0.0,7.834735,0.0,0.1354771,0.1055636,222.0079,3.605794,11.5,6.929999,20.36587,0.0,6.0
18733,18/02/2019 08:00,1.492246,77.57881,0.0,5.737243,0.01862058,5.183473,0.4120533,391.1586,3.499851,11.58215,6.930617,20.97544,0.0,6.0
18734,18/02/2019 08:20,1.830913,127.3628,-0.000557,5.631863,0.001747665,5.270713,0.7046586,485.5486,3.5,11.6,6.929999,20.96268,0.0,6.0
18735,18/02/2019 08:40,1.823153,141.8003,0.0,5.675007,0.0,5.329375,0.8379133,547.3031,3.499974,11.6,6.929999,20.9537,0.0,6.0
18736,18/02/2019 09:00,235.1934,18703.29,1.598541,5.771908,0.0,4.819386,1.657704,1825.632,3.83518,11.58996,6.943059,20.31737,0.0,6.0
18737,18/02/2019 09:20,180.7353,15784.6,7.71057,6.271473,0.0,3.154221,1.851024,2458.682,4.45839,11.50192,7.004254,18.81167,0.0161205,6.0
18738,18/02/2019 09:40,20.92422,1907.127,6.294545,7.721011,0.0,3.438415,1.970495,1994.478,4.720208,11.5,6.985829,17.93422,0.05820595,6.0
18739,18/02/2019 10:00,1.862734,169.2363,2.633175,9.899393,0.239521,3.743209,1.993194,1877.404,4.72,11.52818,6.892278,17.32809,0.1192282,6.0
18740,18/02/2019 10:20,2.779368,226.7222,0.6123805,11.73588,0.615156,3.82748,2.396182,930.7592,4.72,11.6,6.840869,16.95653,0.07784628,6.0
18741,18/02/2019 10:40,2.260779,171.8054,0.1191413,12.92788,1.083822,4.230165,1.663173,205.7388,4.72,11.6,6.830001,19.26493,0.005858916,6.0
18742,18/02/2019 11:00,0.5213755,42.32337,0.07190966,13.1,0.09508465,3.331278,0.1290005,0.0,4.72,11.66358,6.829291,19.52095,0.0,6.0
18743,18/02/2019 11:20,0.7657982,59.14943,0.0,13.03006,0.0,0.680591,0.140482,0.0,4.72,11.7,6.830001,20.16511,0.0,6.0
18744,18/02/2019 11:40,0.5080443,33.41656,0.0,12.92,0.0,0.7520258,0.2395009,0.0,4.72,11.72095,6.830001,20.85759,0.0,6.0
18745,18/02/2019 12:00,0.0,0.0,-0.0007575,12.84135,0.0,0.683122,0.5474141,0.0,4.543997,11.8,6.830251,20.8458,0.0,6.0
18746,18/02/2019 12:20,0.1289735,8.794376,-0.0252395,12.73803,0.0,0.6165755,0.1979717,0.0,3.734005,11.8,6.830251,20.87621,0.0,6.0
18747,18/02/2019 12:40,22.92956,1276.011,-0.022958,12.51208,0.0,0.5755345,0.3003499,447.992,3.504447,11.8,6.830001,20.88524,0.0,6.0
18748,18/02/2019 13:00,259.3655,18504.08,4.058164,9.471743,0.6667787,4.161153,1.619955,3393.419,4.051936,11.85847,6.935891,19.68838,0.0,6.0
18749,18/02/2019 13:20,126.9886,9689.209,6.093626,9.852678,0.02944935,3.728445,1.811063,3270.902,4.49988,12.00774,6.944718,19.07477,0.04158467,6.0
18750,18/02/2019 13:40,2.236796,147.3189,3.944715,11.7314,1.144621,3.816511,1.968266,2475.258,4.638288,12.1522,6.912384,18.35802,0.08520553,6.0
18751,18/02/2019 14:00,4.498889,290.0088,0.852183,14.12347,1.151701,4.222093,2.058974,1344.921,4.639722,12.2,6.839286,17.90487,0.06467474,6.0
18752,18/02/2019 14:20,0.511321,30.38803,0.1656868,15.56427,0.8647016,4.120105,0.4022425,0.0,4.64,12.2,6.820001,19.22875,0.0,6.0
18753,18/02/2019 14:40,0.2574508,16.07151,0.1086259,15.73735,0.4254873,1.544619,0.009982417,0.0,4.64,12.2,6.821031,20.39647,0.0,6.0
18754,18/02/2019 15:00,0.1307016,8.310862,0.01087734,15.53929,0.0,0.6849945,0.02758717,0.0,4.64,12.2,6.835973,20.40277,0.0,6.0
18755,18/02/2019 15:20,0.2583998,17.41106,-0.0252235,15.34257,0.0,0.3703644,0.04028717,0.0,4.64,12.2,6.82826,20.31813,0.0,6.0
18756,18/02/2019 15:40,0.0,0.0,-0.05999999,15.14321,0.0,0.1809681,0.0449615,0.0,4.627439,12.2,6.835345,20.39432,0.0,6.0
18757,18/02/2019 16:00,0.0,0.0,-0.0033515,14.81217,0.0,0.001493415,0.06419656,0.0,4.14815,12.2,6.846353,20.61251,0.0,6.0
18758,18/02/2019 16:20,0.7737799,57.51819,-0.0208355,13.56384,0.03643485,2.090131,0.1926814,273.9468,3.504061,12.2,6.830001,20.84125,0.0,6.0
18759,18/02/2019 16:40,245.8578,21198.0,4.50509,10.65988,0.02601002,4.036683,1.464828,3463.495,3.976722,12.23769,6.912465,20.51388,0.008536438,6.0
18760,18/02/2019 17:00,119.9842,10520.23,5.391334,11.14458,1.088278,3.776882,1.697318,3705.358,4.381276,12.3,6.930977,19.12665,0.06013869,6.0
18761,18/02/2019 17:20,4.704493,330.5661,4.33276,12.38808,1.265497,3.677736,1.942807,2714.719,4.51869,12.3,6.933594,17.98511,0.1253244,6.0
18762,18/02/2019 17:40,3.520841,275.3451,0.6977071,14.89561,0.6591021,4.007506,2.202038,1148.749,4.514428,12.3,6.856252,17.57428,0.06349983,6.0
18763,18/02/2019 18:00,0.1289875,8.399646,0.02196159,15.9869,0.0932539,4.027754,0.887755,9.120211,4.510001,12.21254,6.846775,20.208,3.542814e-06,6.0
18764,18/02/2019 18:20,0.11032,8.212257,-0.0213285,15.93549,0.0,2.244067,0.01,0.0,4.510001,12.2,6.84311,20.23702,0.0,6.0
18765,18/02/2019 18:40,0.3908216,27.89523,-0.05999999,15.8819,0.0,0.006423832,0.04215916,0.0,4.510001,12.2,6.86,19.75222,0.0,6.0
18766,18/02/2019 19:00,0.5154399,39.77917,-0.05999999,15.50614,0.0,0.000261917,0.05182083,0.0,4.510001,12.11056,6.86,19.89323,0.0,6.0
18767,18/02/2019 19:20,0.0,0.0,-0.05999999,15.06068,0.0,0.0,0.06016107,0.0,4.320469,12.1,6.86,19.88567,0.0,6.0
18768,18/02/2019 19:40,0.1290865,8.872028,-0.05999999,14.93007,0.0,0.0,0.06282482,0.0,3.60712,12.1,6.86,20.67776,0.0,6.0
18769,18/02/2019 20:00,0.8954547,65.34654,-0.05999999,14.10714,0.0,0.9861595,0.263781,527.0466,3.499651,12.16837,6.86,20.84594,0.0,6.0
18770,18/02/2019 20:20,282.2748,26666.37,1.933167,11.62737,0.226766,4.562792,1.743174,3294.605,4.042209,12.12523,6.862252,19.78051,0.0,6.0
18771,18/02/2019 20:40,175.3055,16822.65,6.291099,11.00565,0.7402238,3.359634,1.736776,3551.734,4.592603,12.1,6.954965,18.90222,0.05452938,6.0
18772,18/02/2019 21:00,1.989124,148.6546,4.328498,12.76136,1.250261,3.571317,1.909105,2752.691,4.78,12.17778,6.93393,18.51621,0.1110243,6.0
18773,18/02/2019 21:20,2.917958,238.818,1.077292,15.06227,1.105878,3.881839,2.146668,1608.583,4.778781,12.2,6.856889,17.9034,0.08779882,6.0
18774,18/02/2019 21:40,0.9099644,72.43222,0.1273066,16.522,0.4199801,4.083391,1.888203,355.4279,4.78,12.2,6.839999,18.3232,0.02241012,6.0
18775,18/02/2019 22:00,0.2067056,14.99716,0.07255002,16.82369,0.4896312,3.294906,0.1600357,0.0,4.78,12.2,6.839999,19.23923,0.0,6.0
18776,18/02/2019 22:20,0.0968575,7.525992,0.0,16.7442,0.0,0.000165834,0.04071525,0.0,4.78,12.08871,6.839999,19.05843,0.0,6.0
18777,18/02/2019 22:40,0.2897651,19.98546,0.0,16.46242,0.0,0.000386834,0.03214283,0.0,4.78,12.0,6.839999,18.90113,0.0,6.0
18778,18/02/2019 23:00,0.0,0.0,0.0,16.19436,0.0,0.000165834,0.05817208,0.0,4.725725,12.0,6.839999,19.01965,0.0,6.0
18779,18/02/2019 23:20,0.0,0.0,0.0,15.80567,0.0,0.0,0.07177608,0.0,3.945467,12.0,6.846891,19.75426,0.0,6.0
18780,18/02/2019 23:40,0.7762198,51.85892,0.0,15.55507,0.0,0.0,0.1004425,246.4604,3.52349,12.01195,6.847344,20.86798,0.0,6.0
18781,19/02/2019 00:00,216.378,15620.4,2.359724,11.70782,0.3706402,3.985089,1.674471,3101.108,3.877763,12.14753,6.941979,20.68043,0.005136962,6.0
18782,19/02/2019 00:20,86.90063,6103.172,5.174595,11.37682,0.5438316,3.571833,1.732064,3589.382,4.244503,12.2,6.96,19.24911,0.05937757,6.0
18783,19/02/2019 00:40,0.9282242,55.83163,2.041778,13.64436,0.9842241,3.990849,2.140378,1717.489,4.33659,12.2,6.906585,18.60653,0.05385735,6.0
18784,19/02/2019 01:00,2.735972,183.7482,0.07762715,15.57689,0.7161671,4.227799,2.147047,583.9847,4.330001,12.2,6.862562,17.65004,0.01834571,6.0
18785,19/02/2019 01:20,0.128435,7.875064,0.0,15.76892,0.5371078,4.212402,0.4745323,0.0,4.330001,12.2,6.86,19.42027,0.0,6.0
18786,19/02/2019 01:40,0.3482165,20.59927,0.0,15.7,0.0,1.300744,0.01489266,0.0,4.330001,12.18438,6.87374,19.23494,0.0,6.0
18787,19/02/2019 02:00,0.643571,38.513,0.0,15.42823,0.0,0.003259085,0.04058084,0.0,4.330001,12.02889,6.88,18.99378,0.0,6.0
18788,19/02/2019 02:20,0.1610841,7.221007,0.0,15.13075,0.0,0.000166,0.05180992,0.0,4.330001,12.0,6.88,19.27362,0.0,6.0
18789,19/02/2019 02:40,0.0,0.0,0.0,14.93174,0.0,0.0,0.07078651,0.0,3.997066,12.0,6.88,20.01966,0.0,6.0
18790,19/02/2019 03:00,0.10043,1.012287,0.0,14.47999,0.0,0.0,0.06751659,118.0441,3.519491,12.00451,6.88,20.85212,0.0,6.0
18791,19/02/2019 03:20,2.190657,117.4919,0.0,13.31956,0.0218675,2.351513,0.4088944,432.0968,3.494466,12.18651,6.88,20.88527,0.0,6.0
18792,19/02/2019 03:40,175.6596,9007.936,2.068104,11.04718,0.09045824,4.369024,1.841645,2199.757,3.814027,12.15258,6.902088,20.77424,0.0,6.0
18793,19/02/2019 04:00,77.24883,3713.189,2.15752,11.60231,1.101901,4.090355,2.153985,1670.861,4.123795,12.02007,6.906216,19.38017,0.001938879,6.0
18794,19/02/2019 04:20,1.891986,64.06769,0.3455991,13.08615,0.2527182,4.237826,2.452759,1072.791,4.20055,12.0,6.88,18.06145,0.004256145,6.0
18795,19/02/2019 04:40,0.50105,17.6228,-0.01588209,13.77099,0.003484,4.373624,1.775026,199.9331,4.2,12.0,6.88,18.57392,0.001051737,6.0
18796,19/02/2019 05:00,0.2573375,8.539274,0.0,13.72155,0.0152506,3.556444,0.1000716,0.0,4.2,12.0,6.864963,19.63813,0.0,6.0
18797,19/02/2019 05:20,0.27752,9.540476,0.0,13.59348,0.0,0.005981666,0.03183583,0.0,4.2,11.96475,6.88,19.35436,0.0,6.0
18798,19/02/2019 05:40,0.2233928,7.989845,0.0,13.32311,0.0,0.0,0.05617992,0.0,4.2,11.9,6.88,19.26794,0.0,6.0
18799,19/02/2019 06:00,0.1286758,4.420243,0.0,13.12155,0.0,0.0,0.07053343,0.0,4.2,11.85014,6.88,19.3526,0.0,6.0
18800,19/02/2019 06:20,0.0961775,3.766088,0.0,12.90266,0.0,0.0,0.0665516,0.0,4.195069,11.84716,6.88,19.60994,0.0,6.0
18801,19/02/2019 06:40,0.1626615,5.044497,-0.034049,12.62718,0.0,0.0,0.07353634,0.0,4.111871,11.9,6.88,19.70167,0.0,6.0
18802,19/02/2019 07:00,0.8907835,34.36962,-0.0092005,12.15511,0.008405,0.617113,0.1447898,275.1909,3.560732,11.90766,6.880216,20.93278,0.0,6.0
18803,19/02/2019 07:20,1.336349,61.39362,-0.035513,10.15965,0.0932475,5.191454,0.3165999,439.908,3.495967,12.0,6.88,20.92592,0.0,6.0
18804,19/02/2019 07:40,75.50302,4435.794,-0.0335975,9.900104,0.2858,5.449166,0.7964743,925.9302,3.525737,12.0,6.88,20.89665,0.0,6.0
18805,19/02/2019 08:00,203.9349,13803.59,0.183119,9.85103,0.4538125,5.221258,2.158445,1555.313,4.075189,11.82902,6.886034,20.52647,0.0,6.0
18806,19/02/2019 08:20,112.2348,9250.244,3.07516,9.399999,0.0,3.310001,2.186049,1708.032,4.508016,11.73758,6.949998,18.58021,0.004934703,6.0
18807,19/02/2019 08:40,2.514847,207.4162,1.47567,11.02852,0.6807656,3.459552,2.565388,1184.542,4.589055,11.7,6.897939,17.91064,0.01683849,6.0
18808,19/02/2019 09:00,2.50586,238.6721,-0.05,12.74371,0.4673328,3.873894,2.215153,407.0754,4.589956,11.7,6.849999,18.6087,0.004408341,6.0
18809,19/02/2019 09:20,0.5084975,49.5232,0.5477014,12.80326,0.8704615,2.867661,0.6379622,0.0,4.589999,11.7251,6.849999,18.74284,0.0,6.0
18810,19/02/2019 09:40,0.0,0.0,0.7482375,12.78698,0.5251563,1.344449,0.01077967,0.0,4.589999,11.8,6.850402,18.9728,0.0,6.0
18811,19/02/2019 10:00,1.258502,118.5296,-0.05,12.77852,0.0,0.0,0.04777933,0.0,4.589999,11.8,6.849999,18.83884,0.0,6.0
18812,19/02/2019 10:20,0.878611,75.57002,-0.05,12.66613,0.0,0.0,0.04721584,0.0,4.586985,11.8,6.849999,19.64552,0.0,6.0
18813,19/02/2019 10:40,0.0,0.0,-0.05,12.48376,0.0,0.0,0.1838237,0.0,4.151569,11.8,6.850315,20.66837,0.0,6.0
18814,19/02/2019 11:00,0.2403516,20.25641,-0.05,12.25037,0.0,0.0,0.09878911,0.0,3.541083,11.85787,6.849999,20.93037,0.0,6.0
18815,19/02/2019 11:20,89.76449,9779.789,0.2041755,10.90938,0.6428725,4.070832,0.4890654,1119.21,3.529879,11.9,6.855185,20.93638,0.0,6.0
18816,19/02/2019 11:40,185.3745,20189.91,7.050658,9.483746,0.1357854,3.623029,1.934044,2669.786,4.09756,11.96414,6.955597,20.18885,4.029902e-05,6.0
18817,19/02/2019 12:00,106.868,11300.73,9.485308,9.907293,0.2786008,3.199657,1.921452,2758.876,4.46094,12.0,6.999879,18.87248,0.0399794,6.0
18818,19/02/2019 12:20,3.683359,305.8521,5.300912,12.18146,1.048937,3.670003,1.920442,2398.671,4.547621,12.06429,6.923201,18.36574,0.1330658,6.0
18819,19/02/2019 12:40,3.011941,274.067,1.10332,14.73351,0.5721673,3.959651,2.105509,1444.921,4.544948,12.11071,6.814301,18.01925,0.1100125,6.0
18820,19/02/2019 13:00,2.250531,193.9129,0.004157996,16.33269,0.2076056,3.966691,2.00841,368.9175,4.54081,12.2,6.800002,17.71188,0.03148921,6.0
18821,19/02/2019 13:20,0.6369125,58.94469,-0.05,16.83478,0.034985,3.702402,0.2118279,0.0,4.54,12.2,6.800002,20.16517,0.0,6.0
18822,19/02/2019 13:40,0.5153265,43.80131,-0.05,16.71114,0.0,0.000186917,0.01878233,0.0,4.54,12.23795,6.800219,20.17173,0.0,6.0
18823,19/02/2019 14:00,0.6309561,46.75019,-0.05,16.54867,0.0,0.0004375,0.03395884,0.0,4.54,12.3,6.800002,19.33849,0.0,6.0
18824,19/02/2019 14:20,0.128591,8.508095,-0.05,16.33236,0.0,0.0,0.4125486,0.0,4.535964,12.27739,6.800503,20.53211,0.0,6.0
18825,19/02/2019 14:40,0.0,0.0,-0.05,16.04476,0.0,0.001542665,0.6811794,0.0,3.960996,12.2,6.800666,20.75702,0.0,6.0
18826,19/02/2019 15:00,0.8777367,67.08202,-0.02132984,15.69077,0.0,0.0,0.09965267,283.4043,3.532403,12.2,6.800002,20.89128,0.0,6.0
18827,19/02/2019 15:20,295.4044,29196.63,6.264392,12.22155,0.8330264,2.782704,1.755155,3173.271,4.054354,12.21895,6.912916,20.38573,0.0,6.0
18828,19/02/2019 15:40,140.1581,13762.92,8.835337,11.82773,1.520361,3.397977,1.692849,3723.129,4.575687,12.3,6.985744,19.47947,0.05098313,6.0
18829,19/02/2019 16:00,2.67619,213.606,6.103931,13.6522,1.578059,3.535036,1.891444,3004.718,4.719275,12.3,6.945128,18.99949,0.1384777,6.0
18830,19/02/2019 16:20,4.184462,310.5132,2.273442,16.03201,1.284275,3.838865,2.033388,2150.473,4.719851,12.3,6.850618,18.1527,0.1668798,6.0
18831,19/02/2019 16:40,3.597495,245.1227,0.1281869,18.13672,0.313395,3.848626,2.085381,772.0887,4.718319,12.3,6.809999,17.64992,0.06712084,6.0
18832,19/02/2019 17:00,0.1366935,10.55675,-0.05999999,18.95,0.0,3.783936,0.4722246,0.0,4.72,12.3,6.809999,19.26201,0.0,6.0
18833,19/02/2019 17:20,0.2347289,16.44664,-0.05999999,18.94369,0.0,0.7560617,0.01873416,0.0,4.72,12.3,6.824174,20.4241,0.0,6.0
18834,19/02/2019 17:40,0.1306025,8.931179,-0.05999999,18.7506,0.0,0.0,0.03,0.0,4.72,12.24844,6.815154,20.46354,0.0,6.0
18835,19/02/2019 18:00,0.0,0.0,-0.05999999,18.46576,0.0,0.0,0.04139475,0.0,4.715936,12.2,6.819026,20.40094,0.0,6.0
18836,19/02/2019 18:20,0.0,0.0,-0.05999999,18.21854,0.0,0.0,0.06160434,0.0,4.249578,12.2,6.824185,20.69496,0.0,6.0
18837,19/02/2019 18:40,0.2016765,16.20227,-0.03374068,17.9128,0.0,0.0,0.06287841,18.7518,3.597655,12.2,6.815173,20.8709,0.0,6.0
18838,19/02/2019 19:00,269.5594,26105.09,2.638066,15.70485,0.0018585,2.299469,1.607576,3464.516,4.026073,12.2,6.862914,20.32933,0.03795864,6.0
18839,19/02/2019 19:20,136.12,12893.65,7.548461,13.41338,1.482713,3.467839,1.726896,3498.035,4.520429,12.2,6.959949,18.88174,0.1353766,6.0
18840,19/02/2019 19:40,2.857221,241.4791,4.67068,15.50696,1.568774,3.699567,1.936809,2704.072,4.654874,12.2,6.919089,17.83846,0.1752618,6.0
18841,19/02/2019 20:00,2.167683,186.9647,1.443232,17.55377,0.4524344,3.871673,2.171574,1810.037,4.653481,12.2,6.842569,17.63033,0.1596952,6.0
18842,19/02/2019 20:20,2.129736,163.0438,0.1116255,19.24916,0.1833498,3.904846,2.420557,687.5785,4.640288,12.2,6.820001,16.99168,0.06284987,6.0
18843,19/02/2019 20:40,0.2580313,17.99554,-0.0175095,19.80906,0.00685,3.862653,1.096788,0.0,4.64,12.2,6.814678,18.35971,0.0,6.0
18844,19/02/2019 21:00,0.24981,18.6656,-0.05999999,19.7271,0.0,1.71255,0.01167201,0.0,4.64,12.2,6.810968,19.36736,0.0,6.0
18845,19/02/2019 21:20,0.00740915,0.04022226,-0.05999999,19.54312,0.0,0.001892085,0.05362932,0.0,4.64,12.2,6.820339,19.84427,0.0,6.0
18846,19/02/2019 21:40,0.1216491,6.365901,-0.05999999,19.32065,0.0,0.000114334,0.03931675,0.0,4.64,12.17415,6.820348,19.81974,0.0,6.0
18847,19/02/2019 22:00,0.0,0.0,-0.05999999,19.06873,0.0,0.0,0.06823585,0.0,4.365062,12.10449,6.820001,19.85999,0.0,6.0
18848,19/02/2019 22:20,20.46214,1217.743,-0.05250891,18.80399,0.0,0.008671,0.06764618,145.5771,3.638523,12.12055,6.820498,20.80745,0.0,6.0
18849,19/02/2019 22:40,222.8178,14616.04,2.507863,15.00788,0.3130894,4.049426,1.670603,3242.768,4.016773,12.2,6.878873,20.53258,0.01587502,6.0
18850,19/02/2019 23:00,99.27972,6544.243,4.449541,14.18237,1.53715,3.68784,1.727565,3639.767,4.370127,12.2,6.917758,19.37736,0.1034286,6.0
18851,19/02/2019 23:20,1.621747,89.00956,1.571879,16.36366,1.115769,3.962956,2.161421,2040.677,4.467508,12.29158,6.900661,18.78892,0.08004077,6.0
18852,19/02/2019 23:40,1.296359,76.97227,-0.01681,18.26197,0.0,4.05114,2.113535,539.9625,4.46,12.3,6.860099,19.0018,0.01678099,6.0
18853,20/02/2019 00:00,0.4703358,23.07826,-0.05999999,18.37845,0.0,4.016364,0.350012,0.0,4.46,12.3,6.86,19.39444,0.0,6.0
18854,20/02/2019 00:20,0.2585987,15.08431,-0.05999999,18.30785,0.0,0.8052152,0.01093392,0.0,4.46,12.27467,6.860719,19.84351,0.0,6.0
18855,20/02/2019 00:40,0.2567,14.822,-0.05999999,17.95491,0.0,0.0,0.03056666,0.0,4.46,12.2,6.860885,19.82081,0.0,6.0
18856,20/02/2019 01:00,0.0,0.0,-0.05999999,17.71645,0.0,0.0,0.051666,0.0,4.46,12.2,6.86,19.55577,0.0,6.0
18857,20/02/2019 01:20,0.0,0.0,-0.05999999,17.47514,0.0,0.0,0.06217784,0.0,4.138862,12.2,6.860635,19.84779,0.0,6.0
18858,20/02/2019 01:40,1.016711,61.52131,-0.016346,16.62802,0.0,1.567365,0.2081935,274.5107,3.5132,12.2,6.865082,20.76164,0.0,6.0
18859,20/02/2019 02:00,12.79358,854.7993,-0.05999999,15.05291,0.0,5.411026,0.5529909,790.668,3.505518,12.2,6.870299,20.8926,0.0,6.0
18860,20/02/2019 02:20,139.2485,9552.092,1.381195,14.00884,0.01546265,4.577525,2.111303,2043.412,3.779227,12.2,6.869361,20.66874,0.0,6.0
18861,20/02/2019 02:40,62.02053,4223.712,1.654844,14.31936,0.288313,4.354445,1.947191,2406.23,4.039338,12.2,6.896148,19.76543,0.00498853,6.0
18862,20/02/2019 03:00,4.397782,244.8122,0.864938,15.46527,0.5875937,4.31194,2.659291,953.7043,4.089999,12.2,6.883504,18.939,0.007594663,6.0
18863,20/02/2019 03:20,0.5080231,25.84166,-0.0459475,16.40536,0.03772485,4.423855,1.414067,74.1805,4.089999,12.2,6.874903,18.60979,0.000538556,6.0
18864,20/02/2019 03:40,0.0,0.0,-0.05999999,16.13636,0.0,4.233221,0.01799867,0.0,4.089999,12.2,6.860561,19.44633,0.0,6.0
18865,20/02/2019 04:00,0.34374,15.50853,-0.05999999,15.99626,0.0,1.571026,0.018233,0.0,4.089999,12.16833,6.87045,19.66067,0.0,6.0
18866,20/02/2019 04:20,0.9174517,41.44101,-0.05999999,15.88237,0.0,0.0,0.03581425,0.0,4.089999,12.1,6.880335,19.63602,0.0,6.0
18867,20/02/2019 04:40,0.2713218,10.3958,-0.05999999,15.57626,0.0,0.0,0.05553133,0.0,4.088502,12.1,6.880578,19.76969,0.0,6.0
18868,20/02/2019 05:00,0.1047627,3.784423,-0.05999999,15.33143,0.0,0.0,0.0622061,0.0,4.038768,12.1,6.88,19.90018,0.0,6.0
18869,20/02/2019 05:20,1.197971,47.55012,-0.05999999,15.05327,0.0,0.0970135,0.1497078,274.5583,3.556213,12.1,6.880517,20.78518,0.0,6.0
18870,20/02/2019 05:40,1.060264,39.75963,-0.05999999,12.89777,0.0,5.410552,0.3827266,473.0181,3.493604,12.19814,6.88,20.88407,0.0,6.0
18871,20/02/2019 06:00,0.8995525,32.39681,-0.05999999,12.85075,0.03511665,5.456326,0.6773174,391.3887,3.495115,12.2,6.88,20.89881,0.0,6.0
18872,20/02/2019 06:20,55.79094,2085.448,-0.04195699,12.87956,0.04676795,5.483883,1.264322,1068.998,3.521758,12.17902,6.880729,20.92514,0.0,6.0
