,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
18873,20/02/2019 06:40,123.3374,4786.089,1.071779,12.11377,0.4079514,4.177546,2.663944,1388.439,3.87723,12.03961,6.896782,20.719,0.0,6.0
18874,20/02/2019 07:00,90.61578,3665.276,1.138383,12.45496,1.269598,3.769628,2.746038,1014.221,4.181652,11.98737,6.900393,18.75013,0.0,6.0
18875,20/02/2019 07:20,3.287355,139.6122,0.3131807,13.46924,0.3022865,3.96935,2.337492,780.8653,4.249959,11.9,6.881597,17.7109,2.22249e-05,6.0
18876,20/02/2019 07:40,0.04374665,1.278955,-0.015882,13.96859,0.03718206,4.241566,1.193366,0.0,4.25,11.9,6.86994,18.24187,0.0,6.0
18877,20/02/2019 08:00,0.07756,4.036207,-0.05999999,13.94583,0.0,2.097537,0.01310417,0.0,4.25,11.9,6.87,19.08299,0.0,6.0
18878,20/02/2019 08:20,0.3882799,33.30494,-0.05999999,13.88917,0.0,0.004656335,0.1183086,0.0,4.25,11.80886,6.870212,18.99238,0.0,6.0
18879,20/02/2019 08:40,0.5094295,41.97999,-0.05999999,13.64231,0.0,0.0,0.09096859,0.0,4.25,11.8,6.870448,19.23144,0.0,6.0
18880,20/02/2019 09:00,0.0,0.0,-0.05999999,13.45521,0.0,0.02679234,0.1395771,0.0,4.083063,11.8,6.87,19.57011,0.0,6.0
18881,20/02/2019 09:20,0.2503875,22.47824,-0.00984375,13.21886,0.0,0.0116325,0.1683981,0.0,3.533046,11.86747,6.870221,20.94569,0.0,6.0
18882,20/02/2019 09:40,2.385962,257.2941,0.1077949,12.62453,0.0,1.401781,0.4208754,548.935,3.5,11.98271,6.866357,20.96879,0.0,6.0
18883,20/02/2019 10:00,108.0905,12823.99,0.070721,11.53256,0.0,5.342146,0.6838988,1093.433,3.550393,12.0,6.850984,20.89251,0.0,6.0
18884,20/02/2019 10:20,175.5578,20581.11,7.184632,10.41047,0.2326804,4.029593,1.924156,2384.003,4.085534,12.0,6.919635,20.30251,0.003157665,6.0
18885,20/02/2019 10:40,115.489,13054.6,6.948003,11.72749,1.278576,3.696156,1.967367,2625.427,4.524342,12.0,6.940145,18.86698,0.05716051,6.0
18886,20/02/2019 12:00,0.2498925,19.55424,-0.027433,18.38205,0.0,3.883337,0.4385008,0.0,4.599999,12.17921,6.78,19.80102,0.0,6.0
18887,20/02/2019 12:20,0.6375526,51.95361,-0.05999999,18.43796,0.0,0.899141,0.01704533,0.0,4.599999,12.21563,6.781699,20.40164,0.0,6.0
18888,20/02/2019 12:40,0.3875435,32.83115,-0.05539299,18.32,0.0,0.0406865,0.04,0.0,4.599999,12.3,6.780532,20.37564,0.0,6.0
18889,20/02/2019 13:00,0.8730806,67.44928,-0.01999918,18.22718,0.0,0.09205458,0.04265333,0.0,4.59943,12.3,6.78,20.31606,0.0,6.0
18890,20/02/2019 13:20,0.0,0.0,0.07718126,18.07105,0.0,0.01301583,0.8387626,0.0,4.170324,12.3,6.794691,20.73552,0.0,6.0
18891,20/02/2019 13:40,102.3964,9727.893,0.3394462,17.22764,0.3607155,0.7877489,0.3060527,925.6149,3.634228,12.3,6.813323,20.95075,0.0,6.0
18892,20/02/2019 14:00,157.9267,15365.22,3.657144,15.42614,1.762888,3.807554,1.848031,3067.076,4.095752,12.3,6.87949,19.86426,0.04103448,6.0
18893,20/02/2019 14:20,112.3561,10874.14,0.07000001,21.39001,0.0,2.77,1.837784,3302.352,4.476081,12.3,6.78,18.74959,0.1379361,6.0
18894,20/02/2019 14:40,2.488773,216.933,4.075604,15.12123,0.5714502,3.824311,1.962359,2567.824,4.541526,12.39656,6.866788,18.35353,0.1691977,6.0
18895,20/02/2019 15:00,2.146313,167.933,1.019486,16.45764,0.0,3.939403,2.247328,1164.768,4.54,12.4,6.815438,17.74562,0.09586875,6.0
18896,20/02/2019 15:20,1.016413,86.18709,0.09062728,17.48078,0.02954467,3.912358,1.500888,222.3805,4.54,12.4,6.800002,18.54577,0.0174693,6.0
18897,20/02/2019 15:40,0.3698567,29.63142,0.05569083,17.47117,0.0,2.983119,0.04386485,0.0,4.54,12.40024,6.78927,20.21633,0.0,6.0
18898,20/02/2019 16:00,0.526405,40.61512,0.0,17.33887,0.0,0.0,0.03815673,0.0,4.54,12.4,6.810294,20.41373,0.0,6.0
18899,20/02/2019 16:20,0.0,0.0,-0.044112,17.17031,0.0,0.0,0.09226369,0.0,4.54,12.4,6.813037,20.45052,0.0,6.0
18900,20/02/2019 16:40,0.0,0.0,0.0441469,16.96395,0.0,0.0,0.05262401,0.0,4.48096,12.4,6.803353,20.50309,0.0,6.0
18901,20/02/2019 17:00,0.0,0.0,0.148767,16.74564,0.0,0.0,0.07268035,0.0,3.771,12.30622,6.810294,20.62547,0.0,6.0
18902,20/02/2019 17:20,50.82634,4671.235,0.145225,16.45444,0.0,0.0,0.2972225,797.2772,3.522137,12.3,6.812987,20.94679,0.0,6.0
18903,20/02/2019 17:40,182.4624,16950.71,6.511018,12.77345,1.47277,3.874186,1.82987,3101.529,3.92998,12.33037,6.904811,20.74847,0.0,6.0
18904,20/02/2019 18:00,75.20686,6887.673,8.310963,12.63787,0.9941783,3.519461,1.690606,3665.87,4.298527,12.39396,6.95717,19.73264,0.08987896,6.0
18905,20/02/2019 18:20,1.707222,133.236,3.102841,14.99942,0.031798,4.024348,2.142713,2233.116,4.350535,12.4,6.873249,18.54275,0.115336,6.0
18906,20/02/2019 18:40,1.269042,86.08095,0.2212836,16.98124,0.0,4.140299,2.120554,618.5085,4.349956,12.4,6.830449,17.76746,0.03671164,6.0
18907,20/02/2019 19:00,0.2577627,13.20409,0.1114096,17.25973,0.0,4.148711,0.3808703,0.0,4.349999,12.4,6.820295,19.20532,0.0,6.0
18908,20/02/2019 19:20,0.3870052,21.22933,0.02238308,17.14943,0.0,1.100724,0.01366333,0.0,4.349999,12.36147,6.837706,19.79669,0.0,6.0
18909,20/02/2019 19:40,0.0,0.0,0.0,16.97504,0.0,0.000297834,0.04401992,0.0,4.349999,12.3,6.833318,19.53037,0.0,6.0
18910,20/02/2019 20:00,0.1289732,7.716916,0.0,16.78372,0.0,0.0,0.046655,0.0,4.349975,12.3,6.840303,19.60563,0.0,6.0
18911,20/02/2019 20:20,0.0,0.0,0.0,16.54276,0.0,0.0,0.06386192,0.0,4.119402,12.3,6.843001,20.35196,0.0,6.0
18912,20/02/2019 20:40,0.0,0.0,0.01920933,16.1925,0.0,0.00175525,0.06164891,0.0,3.529346,12.23951,6.833438,20.94556,0.0,6.0
18913,20/02/2019 21:00,81.36166,5042.965,0.1441437,15.17919,0.0,2.574577,0.4854561,998.5428,3.513305,12.29398,6.840401,20.97232,0.0,6.0
18914,20/02/2019 21:20,214.3848,12653.98,5.93015,11.3909,0.07521085,3.634331,1.765159,3558.408,4.153709,12.3,6.917419,20.26942,0.006878526,6.0
18915,20/02/2019 21:40,99.70316,5125.517,4.891721,12.54708,1.016471,3.631865,1.73703,3630.616,4.499505,12.3,6.930644,19.36703,0.05024723,6.0
18916,20/02/2019 22:00,1.88183,75.12578,2.098624,14.06582,0.7663128,3.781092,2.13194,1783.323,4.595885,12.3,6.90171,18.81488,0.04996878,6.0
18917,20/02/2019 22:20,2.775598,125.2696,0.229944,15.54606,0.005448665,3.888437,1.841856,462.6569,4.580701,12.3,6.87,18.11043,0.01736126,6.0
18918,20/02/2019 22:40,0.2582302,11.72794,0.05727868,15.72972,0.0,2.99021,0.1162097,0.0,4.580001,12.3,6.855237,19.0692,0.0,6.0
18919,20/02/2019 23:00,0.0,0.0,0.0,15.56732,0.0,0.01074916,0.02330267,0.0,4.580001,12.25258,6.87,19.20988,0.0,6.0
18920,20/02/2019 23:20,0.2592219,12.02974,-0.0398015,15.2954,0.0,0.0,0.03852417,0.0,4.580001,12.2,6.870064,19.35279,0.0,6.0
18921,20/02/2019 23:40,0.12156,5.619302,-0.05999999,15.08466,0.0,0.0,0.04969733,0.0,4.554941,12.2,6.870253,19.34102,0.0,6.0
18922,21/02/2019 00:00,0.0,0.0,-0.0328075,14.83662,0.0,0.0,0.0642439,0.0,3.866791,12.2,6.87,20.87779,0.0,6.0
18923,21/02/2019 00:20,1.252819,76.5934,0.0,14.52002,0.0,0.0,0.1699221,275.0014,3.532836,12.21364,6.87049,20.98397,0.0,6.0
18924,21/02/2019 00:40,34.47401,2193.962,0.07632017,12.74197,0.0,5.067373,0.4089891,761.0915,3.509335,12.3,6.87,20.99094,0.0,6.0
18925,21/02/2019 01:00,165.8939,10404.91,2.105096,11.62093,0.2243379,4.518277,2.099809,2349.577,3.902944,12.3,6.870332,20.94506,0.0,6.0
18926,21/02/2019 01:20,60.72754,3748.501,3.799826,11.24107,0.3133955,3.776321,1.899275,2802.501,4.176509,12.3,6.918696,19.67971,0.006851122,6.0
18927,21/02/2019 01:40,1.008819,56.9995,0.744281,13.10953,0.01923484,4.17035,2.675431,942.5013,4.22,12.3,6.892796,18.39997,0.01362031,6.0
18928,21/02/2019 02:00,0.894163,53.52314,0.04914066,13.87667,0.0,4.309109,2.058052,343.2277,4.22,12.3,6.881167,18.19168,0.004266133,6.0
18929,21/02/2019 02:20,0.128534,6.071619,0.0,13.87857,0.9989608,4.308786,0.2985496,0.0,4.22,12.3,6.87,19.24588,0.0,6.0
18930,21/02/2019 02:40,0.2590517,12.46872,-0.0097345,13.67136,0.1717775,1.042004,0.01,0.0,4.22,12.28161,6.871033,19.69152,0.0,6.0
18931,21/02/2019 03:00,0.318694,18.38972,-0.05999999,13.55306,0.0,0.006219249,0.03712742,0.0,4.22,12.2,6.870154,19.53067,0.0,6.0
18932,21/02/2019 03:20,0.0602265,2.791152,-0.05999999,13.3493,0.0,0.0,0.03797058,0.0,4.218268,12.2,6.883695,19.75206,0.0,6.0
18933,21/02/2019 03:40,0.0,0.0,-0.05999999,13.02957,0.0,0.0,0.06322207,0.0,3.830143,12.2,6.89,20.82406,0.0,6.0
18934,21/02/2019 04:00,1.001787,47.53814,-0.0381115,12.76853,0.0,0.0,0.1461195,273.6764,3.510034,12.14194,6.89,21.01007,0.0,6.0
18935,21/02/2019 04:20,26.0855,1208.699,0.0,11.54482,0.0,3.541256,0.4992293,872.6156,3.509694,12.2,6.89,21.01501,0.0,6.0
18936,21/02/2019 04:40,111.9552,5688.47,1.765205,10.24458,0.8692638,4.296814,2.404598,1335.493,3.760691,12.2,6.879704,20.92641,0.0,6.0
18937,21/02/2019 05:00,62.34638,3334.38,1.561607,10.77364,0.908349,3.895947,2.593174,1403.3,4.016136,12.10146,6.91052,19.72823,0.0,6.0
18938,21/02/2019 05:20,0.49962,23.92739,0.5729039,11.65734,0.04512085,4.182958,2.617403,618.4885,4.06,12.09901,6.882521,18.03322,0.0,6.0
18939,21/02/2019 05:40,0.75735,33.48591,0.005027335,12.02392,0.03157305,4.434392,1.640827,138.4933,4.06,12.1,6.87,18.94624,0.0,6.0
18940,21/02/2019 06:00,0.128945,5.095721,0.0,11.86049,0.5976146,3.756058,0.06086577,0.0,4.06,12.1,6.87,19.21771,0.0,6.0
18941,21/02/2019 06:20,0.0,0.0,-0.0397355,11.80246,0.5286039,0.8607708,0.06298367,0.0,4.06,12.01558,6.870551,19.39076,0.0,6.0
18942,21/02/2019 06:40,0.2578333,10.04267,-0.05999999,11.64447,0.0,0.001519083,0.06523434,0.0,4.06,11.9,6.870717,19.58852,0.0,6.0
18943,21/02/2019 07:00,0.12903,5.295075,-0.05999999,11.47975,0.0,0.0,0.06058734,0.0,4.002207,11.9,6.87,19.57647,0.0,6.0
18944,21/02/2019 07:20,1.130808,50.49703,-0.020717,11.28028,0.0,0.0,0.2299933,274.2992,3.529166,11.93154,6.870883,21.0493,0.0,6.0
18945,21/02/2019 07:40,1.631503,85.87138,0.0,9.93777,0.01616535,4.945579,0.447162,548.9662,3.499859,12.0,6.87,21.06313,0.0,6.0
18946,21/02/2019 08:00,81.63891,6537.846,0.0,9.927174,0.0,5.289787,0.9439148,839.207,3.526991,12.0,6.87,21.06583,0.0,6.0
18947,21/02/2019 08:20,203.1204,20494.1,3.533629,9.055803,0.05960955,3.897198,2.169418,1622.234,4.073667,11.94761,6.885224,19.87705,0.0,6.0
18948,21/02/2019 08:40,102.7512,11466.47,6.59545,9.284449,1.407057,3.124682,1.959816,2273.876,4.505598,11.8,6.953268,18.58873,0.02174287,6.0
18949,21/02/2019 09:00,4.251553,447.909,3.449332,11.04334,1.340117,3.605206,2.178096,1720.632,4.581059,11.8,6.885106,17.75523,0.0618863,6.0
18950,21/02/2019 09:20,2.6387,251.5156,0.5697163,12.72097,0.7388853,3.807608,2.30855,750.4214,4.580001,11.8,6.819742,17.50483,0.02946769,6.0
18951,21/02/2019 09:40,2.047203,191.8599,0.09623052,13.3229,1.026454,3.849715,1.49802,43.35801,4.580001,11.89477,6.809999,18.51629,0.001334752,6.0
18952,21/02/2019 10:00,0.750805,64.68277,0.05075551,13.29,0.09023198,2.126875,0.07409845,0.0,4.580001,11.9,6.809999,19.10518,0.0,6.0
18953,21/02/2019 10:20,1.26714,144.0064,-0.039718,13.24882,0.0,0.0,0.05874316,0.0,4.580001,11.9,6.811164,19.37454,0.0,6.0
18954,21/02/2019 10:40,0.6383976,61.21597,-0.05999999,13.1675,0.0,0.003857085,0.156913,0.0,4.580001,11.91986,6.827643,20.15656,0.0,6.0
18955,21/02/2019 11:00,0.0,0.0,-0.05999999,13.0967,0.0,0.01127717,0.2320721,0.0,4.461144,12.0,6.829918,20.14748,0.0,6.0
18956,21/02/2019 11:20,0.0,0.0,-0.05999999,12.97447,0.0,0.0,0.4441779,0.0,3.696173,12.0,6.818244,20.8304,0.0,6.0
18957,21/02/2019 11:40,89.42516,9619.023,0.1672255,12.11849,1.189818,3.972888,0.5619149,1143.15,3.529282,12.0,6.812974,21.0334,0.0,6.0
18958,21/02/2019 12:00,175.8062,18633.21,4.434266,11.02253,0.5619281,4.107748,1.854756,2860.969,4.04373,12.09487,6.845946,20.47435,0.008207137,6.0
18959,21/02/2019 12:20,99.33421,10348.22,10.05465,10.66012,1.476793,3.348159,1.926142,3112.729,4.44613,12.2,6.938039,18.87991,0.06424998,6.0
18960,21/02/2019 12:40,1.328581,101.9137,4.316476,12.99903,0.8394315,3.780837,1.95462,2273.462,4.509968,12.2,6.865236,17.88719,0.1363831,6.0
18961,21/02/2019 13:00,1.694563,149.0136,0.8573487,14.85611,0.0,3.938215,2.338196,1043.594,4.510001,12.25328,6.801282,17.67099,0.08966462,6.0
18962,21/02/2019 13:20,1.887339,168.4886,0.1037015,15.97137,0.0,3.967472,1.563948,209.8488,4.510001,12.3,6.79,18.32522,0.01496536,6.0
18963,21/02/2019 13:40,0.257862,19.02698,0.06513466,16.09885,0.0206601,3.099277,0.06322899,0.0,4.510001,12.3,6.775878,20.44838,0.0,6.0
18964,21/02/2019 14:00,0.1529858,10.6565,-0.026152,15.99769,0.0,0.06513067,0.1032122,0.0,4.510001,12.3,6.79,20.51857,0.0,6.0
18965,21/02/2019 14:20,0.4852292,29.95224,-0.05999999,15.84083,0.0,0.007278666,0.1471117,0.0,4.510001,12.3,6.790339,20.56977,0.0,6.0
18966,21/02/2019 14:40,0.0,0.0,-0.05999999,15.7248,0.0,0.0,0.4627759,0.0,4.470127,12.3,6.790466,20.6049,0.0,6.0
18967,21/02/2019 15:00,0.0,0.0,-0.03091733,15.48438,0.0,0.01010891,0.1353166,0.0,3.750509,12.3,6.79,20.90182,0.0,6.0
18968,21/02/2019 15:20,54.86834,3562.227,0.065193,15.20378,0.0,0.007165499,0.3348413,869.8229,3.522506,12.3,6.79073,21.0273,0.0,6.0
18969,21/02/2019 15:40,169.3986,10841.83,3.835996,12.52694,0.2009023,3.797472,1.919308,2512.849,3.935143,12.34659,6.85088,20.08317,0.02524051,6.0
18970,21/02/2019 16:00,69.76907,4265.042,4.914186,12.32953,0.7758434,3.483135,1.853146,2789.306,4.259908,12.4,6.901279,19.16632,0.07310347,6.0
18971,21/02/2019 16:20,3.504125,174.2656,1.500177,14.37788,0.2763714,3.946222,2.165254,1405.182,4.31113,12.4,6.848844,18.37979,0.05324314,6.0
18972,21/02/2019 16:40,0.249885,12.75617,0.09751104,15.56315,0.0,4.141543,1.098942,25.46115,4.31,12.4,6.826665,18.80161,0.000937043,6.0
18973,21/02/2019 17:00,0.0,0.0,0.03978391,15.46581,0.03304575,2.504358,0.009961668,0.0,4.31,12.4,6.818246,20.63603,0.0,6.0
18974,21/02/2019 17:20,0.1289167,7.554676,-0.0411015,15.32369,0.0,0.1391397,0.01672542,0.0,4.31,12.34665,6.830135,20.81389,0.0,6.0
18975,21/02/2019 17:40,0.1288885,7.485803,-0.05999999,15.09707,0.0,0.008525917,0.03599242,0.0,4.31,12.3,6.830365,20.71018,0.0,6.0
18976,21/02/2019 18:00,0.0,0.0,-0.05999999,14.9032,0.0,0.0,0.043635,0.0,4.264316,12.3,6.830001,20.69165,0.0,6.0
18977,21/02/2019 18:20,0.1290015,5.995509,-0.05999999,14.62457,0.0,0.0,0.05999999,0.0,3.642797,12.294,6.84302,21.03016,0.0,6.0
18978,21/02/2019 18:40,1.170719,51.57133,-0.03615909,14.00808,0.0,0.9607229,0.2110448,409.5086,3.5,12.26182,6.832318,21.02654,0.0,6.0
18979,21/02/2019 19:00,92.32573,5235.733,0.03978916,12.65509,0.0,5.280844,0.7914034,1086.267,3.539438,12.3,6.830001,20.96346,0.0,6.0
18980,21/02/2019 19:20,168.4859,9361.455,3.509431,10.94752,0.9859264,4.078223,1.855017,2731.047,4.074243,12.3,6.87766,20.20833,0.0,6.0
18981,21/02/2019 19:40,124.2697,7175.272,4.042353,11.21165,1.336885,3.477441,1.844007,3245.661,4.481023,12.2331,6.939872,18.27703,0.03615551,6.0
18982,21/02/2019 20:00,4.00839,222.5772,1.613801,12.90679,1.009287,3.761611,2.179203,1525.013,4.56586,12.2,6.888673,17.81016,0.04524266,6.0
18983,21/02/2019 20:20,0.629601,36.52717,0.1397213,14.12822,0.0160735,3.890559,1.7302,266.9158,4.56,12.2,6.86,17.77323,0.006357293,6.0
18984,21/02/2019 20:40,0.3793975,15.29885,0.05787309,14.22232,0.0,3.143715,0.08427896,0.0,4.56,12.2,6.860454,19.27112,0.0,6.0
18985,21/02/2019 21:00,0.3793027,16.50299,-0.025185,14.08435,0.0,0.02,0.04090283,0.0,4.56,12.2,6.86,19.42869,0.0,6.0
18986,21/02/2019 21:20,0.0,0.0,-0.05999999,13.89282,0.0,0.02,0.04285726,0.0,4.56,12.2,6.860683,19.57906,0.0,6.0
18987,21/02/2019 21:40,0.0,0.0,-0.05999999,13.58794,0.0,0.001602335,0.04545517,0.0,4.531346,12.2,6.860567,19.82994,0.0,6.0
18988,21/02/2019 22:00,0.0,0.0,-0.05999999,13.33977,0.0,0.0,0.06452832,0.0,3.820554,12.14743,6.86,20.54978,0.0,6.0
18989,21/02/2019 22:20,1.26704,69.34476,-0.05999999,13.10552,0.0,0.0,0.2241292,275.1138,3.50938,12.13091,6.861281,21.06077,0.0,6.0
18990,21/02/2019 22:40,92.19421,5188.516,0.2408616,11.24059,0.0,4.723271,0.4540146,1081.788,3.539979,12.2,6.869159,21.06607,0.0,6.0
18991,21/02/2019 23:00,130.4966,7073.712,2.886425,9.78148,0.3117447,3.968643,1.787554,2942.008,3.986452,12.2,6.918341,20.27272,0.0,6.0
18992,21/02/2019 23:20,86.63983,4691.488,3.945773,10.07914,1.20233,3.72263,1.833577,3320.944,4.311244,12.2,6.943803,19.30122,0.01242892,6.0
18993,21/02/2019 23:40,1.510181,65.6913,0.7886218,11.95049,0.4438988,4.01267,2.510162,1136.301,4.353126,12.2,6.898314,18.88891,0.01279245,6.0
18994,22/02/2019 00:00,2.172478,99.72417,0.00572775,12.85,0.02236625,4.126651,2.206239,407.2263,4.350599,12.20016,6.89,18.65881,0.003911568,6.0
18995,22/02/2019 00:20,0.3403401,16.39923,0.0,12.81011,0.0,4.069583,0.483872,0.0,4.349999,12.29906,6.87846,19.93116,0.0,6.0
18996,22/02/2019 00:40,0.5024542,23.00975,-0.009589,12.70454,0.0,0.3636469,0.02069208,0.0,4.349999,12.26961,6.888546,19.75135,0.0,6.0
18997,22/02/2019 01:00,0.0,0.0,-0.05999999,12.51534,0.0,0.01,0.05065508,0.0,4.349999,12.2,6.89,20.31294,0.0,6.0
18998,22/02/2019 01:20,0.0,0.0,-0.05999999,12.32357,0.0,0.004327499,0.03660625,0.0,4.349999,12.2,6.89025,20.35058,0.0,6.0
18999,22/02/2019 01:40,0.0,0.0,-0.05999999,12.09018,0.0,0.001226334,0.05488142,0.0,4.088496,12.2,6.890217,20.46877,0.0,6.0
19000,22/02/2019 02:00,0.9444655,53.45296,-0.05999999,11.77934,0.0,0.9944044,0.2278807,274.371,3.516751,12.2203,6.89,21.08313,0.0,6.0
19001,22/02/2019 02:20,37.72604,2146.42,-0.05999999,10.54592,0.004367665,4.584837,0.6387876,1099.346,3.516471,12.3,6.89,21.09134,0.0,6.0
19002,22/02/2019 02:40,109.7453,6430.098,2.259848,9.434496,0.09583617,4.372431,2.567585,1239.295,3.776783,12.28586,6.878722,21.01464,0.0,6.0
19003,22/02/2019 03:00,62.32796,3628.525,2.791013,9.826479,0.4557067,3.937099,2.109864,1965.662,4.042834,12.2,6.911704,19.33421,0.0,6.0
19004,22/02/2019 03:20,2.522035,134.3952,0.717176,11.13814,0.9170316,4.305411,2.347959,768.2436,4.080001,12.2,6.874122,18.21378,0.004885064,6.0
19005,22/02/2019 03:40,1.008928,50.69297,0.01327167,11.6299,0.2117923,4.409066,1.520504,162.5458,4.080001,12.2,6.86,19.56486,0.001335268,6.0
19006,22/02/2019 04:00,0.5153835,25.5684,0.0,11.48197,0.0730469,3.419749,0.02511051,0.0,4.080001,12.2,6.86,20.25135,0.0,6.0
19007,22/02/2019 04:20,0.0229075,0.252554,-0.039571,11.37988,0.0,0.6070545,0.04707766,0.0,4.080001,12.2,6.873292,20.39764,0.0,6.0
19008,22/02/2019 04:40,0.2371925,9.4928,-0.05999999,11.21419,0.0,0.01881391,0.06806857,0.0,4.075049,12.2,6.866412,20.51466,0.0,6.0
19009,22/02/2019 05:00,0.0,0.0,-0.05999999,11.03612,0.0,0.005962083,0.05468399,0.0,3.746675,12.2,6.88,20.99389,0.0,6.0
19010,22/02/2019 05:20,1.000965,40.90516,-0.05999999,10.7976,0.0,0.006696499,0.2350679,274.0442,3.502769,12.2,6.880232,21.06592,0.0,6.0
19011,22/02/2019 05:40,1.886405,68.45623,-0.05999999,9.453922,0.0132275,4.791744,0.6273115,548.6185,3.49995,12.2,6.865817,21.06054,0.0,6.0
19012,22/02/2019 06:00,44.73159,1950.354,-0.05999999,9.414869,0.038063,5.354817,1.134715,1054.12,3.526148,12.2,6.88,21.05299,0.0,6.0
19013,22/02/2019 06:20,117.6079,5423.229,0.5096803,9.314059,0.4609476,4.698095,2.615464,1190.331,3.806465,12.2,6.853552,20.86617,0.0,6.0
19014,22/02/2019 06:40,57.06303,2689.686,0.6887472,9.653498,0.4303176,4.08147,2.514041,1330.125,4.082026,12.2,6.872488,19.72484,0.000695598,6.0
19015,22/02/2019 07:00,2.011014,77.67056,0.03027399,10.39818,0.012428,4.236647,1.917822,449.395,4.11727,12.10213,6.86,18.75194,0.001429356,6.0
19016,22/02/2019 07:20,0.128435,4.744671,-0.01342066,10.56732,0.031124,4.256224,0.1307457,0.0,4.12,12.1,6.86,20.35467,0.0,6.0
19017,22/02/2019 07:40,0.2571392,12.60541,-0.0095155,10.43416,0.02360715,0.6376168,0.01072467,0.0,4.12,12.13758,6.860518,20.3899,0.0,6.0
19018,22/02/2019 08:00,0.3871606,21.91603,-0.05999999,10.34026,0.0,0.02,0.03355991,0.0,4.12,12.1,6.86,20.46279,0.0,6.0
19019,22/02/2019 08:20,0.1286617,6.905566,-0.05999999,10.19028,0.0,0.02014684,0.05714617,0.0,4.11838,12.1,6.860632,20.57432,0.0,6.0
19020,22/02/2019 12:40,0.0,0.0,-0.03397125,12.90121,0.0,0.02297016,0.3473538,0.0,4.187779,12.3,6.811265,19.86215,0.0,6.0
19021,22/02/2019 13:00,0.75273,39.42429,0.02898408,12.34959,0.0,1.897437,0.2389936,275.0831,3.514951,12.3,6.811082,21.11618,0.0,6.0
19022,22/02/2019 13:20,157.9001,10510.48,-0.01220209,11.25134,0.0,5.15759,0.6438242,1430.38,3.594944,12.3,6.823037,20.47737,0.0,6.0
19023,22/02/2019 13:40,173.8164,10630.12,5.685004,8.708971,0.2631425,3.299241,1.772376,3325.624,4.249939,12.3,6.964559,18.85277,0.01399447,6.0
19024,22/02/2019 14:00,49.50439,2910.097,4.915316,10.16419,1.029652,3.483962,1.875543,3224.945,4.536779,12.3,6.953416,18.15778,0.08470003,6.0
19025,22/02/2019 14:20,2.397954,117.0352,1.293124,12.13096,0.2129307,3.789521,2.098199,1288.428,4.559949,12.3,6.877821,18.48654,0.04205173,6.0
19026,22/02/2019 14:40,0.512571,24.63663,0.04740816,13.48968,0.1327435,3.860975,1.379197,241.9551,4.55025,12.3,6.843968,19.06193,0.007355281,6.0
19027,22/02/2019 15:00,0.5272648,24.29995,-0.0237475,13.56625,0.797555,2.29551,0.01978165,0.0,4.55,12.37451,6.840082,20.20163,0.0,6.0
19028,22/02/2019 15:20,0.4848192,25.1372,-0.05999999,13.3715,0.0,0.01377334,0.1355214,0.0,4.55,12.4,6.840768,19.8954,0.0,6.0
19029,22/02/2019 15:40,0.1284917,6.6052,-0.05999999,13.1677,0.0,0.01358325,0.04375375,0.0,4.55,12.4,6.841933,19.94045,0.0,6.0
19030,22/02/2019 16:00,0.129115,5.868907,-0.05999999,13.03954,0.0,0.03002608,0.05862949,0.0,4.547127,12.4,6.849999,20.21706,0.0,6.0
19031,22/02/2019 16:20,0.0,0.0,-0.05999999,12.91413,0.0,0.02722208,0.1282633,0.0,4.259757,12.4,6.851946,20.66421,0.0,6.0
19032,22/02/2019 16:40,0.879118,46.60563,-0.05999999,12.72771,0.0,0.6847919,0.2118253,272.416,3.528282,12.4,6.851699,21.16156,0.0,6.0
19033,22/02/2019 17:00,128.4702,7283.164,-0.05999999,10.80417,0.0,5.352379,0.5904721,1464.734,3.576696,12.4,6.849999,20.77172,0.0,6.0
19034,22/02/2019 17:20,131.8273,7685.642,2.021256,9.858174,0.3906128,4.548053,1.847254,3228.981,4.06843,12.4,6.863051,19.43078,0.01131971,6.0
19035,22/02/2019 17:40,85.74467,5063.458,3.432338,9.720152,1.343765,5.106802,1.816216,3318.394,4.409053,12.4,6.944257,18.64849,0.04851472,6.0
19036,22/02/2019 18:00,2.962623,146.609,0.8339432,11.57767,0.3244622,3.915522,2.211189,1372.919,4.449881,12.4,6.902541,18.4288,0.02458622,6.0
19037,22/02/2019 18:20,1.560182,67.79585,-0.04362341,12.41102,0.01176407,3.999421,1.609867,201.5633,4.45,12.4,6.89,18.57683,0.003141274,6.0
19038,22/02/2019 18:40,0.12869,5.702976,-0.005055665,12.35965,0.0,3.481399,0.03365849,4.0896,4.45,12.4,6.874986,20.37011,1.539591e-06,6.0
19039,22/02/2019 19:00,0.2804009,11.27162,0.00385642,12.29223,0.0,0.02,0.02480192,4.0896,4.45,12.34682,6.89,20.47291,7.447778e-13,6.0
19040,22/02/2019 19:20,0.4859201,22.77224,0.0,12.09301,0.0,0.02476341,0.03186417,4.0896,4.45,12.3,6.89,20.1094,5.540751e-06,6.0
19041,22/02/2019 19:40,0.2430933,11.25803,-0.0511355,11.89522,0.0,0.02486885,0.04,4.0896,4.44358,12.3,6.89,20.53245,3.202543e-06,6.0
19042,22/02/2019 20:00,0.0,0.0,-0.038217,11.68782,0.0,0.02,0.05959549,4.0896,3.88169,12.3,6.89,20.98597,0.0,6.0
19043,22/02/2019 20:20,2.066288,100.9111,0.04291409,10.44795,0.008922515,3.193216,0.3096004,544.9545,3.5,12.30016,6.89,21.07771,0.0,6.0
19044,22/02/2019 20:40,169.4481,9548.83,0.3303463,9.43576,0.07821665,5.07842,1.002429,1499.882,3.619361,12.30158,6.900191,20.83604,0.0,6.0
19045,22/02/2019 21:00,123.671,7164.364,3.93111,8.335256,0.3790813,3.403941,1.838874,3140.813,4.197352,12.3,6.965482,19.73321,0.003446224,6.0
19046,22/02/2019 21:20,67.20259,3985.836,2.990532,9.247369,1.11268,3.458921,2.051385,2499.756,4.45075,12.3,6.957742,18.66352,0.02763888,6.0
19047,22/02/2019 21:40,2.515641,114.9935,0.5673378,10.85246,0.4760428,3.842952,2.139728,1047.605,4.489999,12.3,6.909589,18.41825,0.01639111,6.0
19048,22/02/2019 22:00,0.2582442,10.54276,-0.05999999,11.51559,0.08769649,3.881725,0.6917561,0.0,4.489999,12.3,6.892738,19.41979,0.0,6.0
19049,22/02/2019 22:20,0.3859993,16.90179,-0.02241283,11.4,0.1084044,1.48323,0.01191184,0.0,4.489999,12.3,6.892258,19.77239,0.0,6.0
19050,22/02/2019 22:40,0.1297242,5.571486,0.00468742,11.2752,0.0,0.02834206,0.06733301,0.0,4.489999,12.26796,6.900001,19.90523,0.0,6.0
19051,22/02/2019 23:00,0.128718,5.636432,-0.021781,11.08103,0.0,0.02,0.04783584,0.0,4.489999,12.23707,6.8997,19.44766,0.0,6.0
19052,22/02/2019 23:20,0.0,0.0,-0.05999999,10.88031,0.0,0.01923464,0.06399835,0.0,4.239584,12.3,6.900001,20.27281,0.0,6.0
19053,22/02/2019 23:40,0.750255,30.18834,-0.0532215,10.2669,0.0,0.593834,0.2178257,274.7415,3.537407,12.3,6.900001,21.12852,0.0,6.0
19054,23/02/2019 00:00,2.631444,114.6711,-0.0217935,8.678025,0.0,5.293848,0.4539468,548.3378,3.51,12.3,6.898825,21.12092,0.0,6.0
19055,23/02/2019 00:20,74.5462,3966.152,-0.05999999,8.632647,0.03768015,5.253349,1.206984,1089.233,3.561403,12.3,6.900001,20.85587,0.0,6.0
19056,23/02/2019 00:40,146.6912,8173.831,1.136269,8.307601,0.7001625,4.43541,1.882111,2671.75,3.967474,12.3,6.892001,19.89045,0.0,6.0
19057,23/02/2019 01:00,48.31601,2646.088,2.131551,8.620599,0.5085348,3.930165,2.009667,2614.261,4.225593,12.3,6.939111,18.48623,0.009464201,6.0
19058,23/02/2019 01:20,1.08482,44.66687,0.2630045,9.974648,0.0,4.157073,2.511471,719.52,4.240307,12.3,6.90774,17.88466,0.004988421,6.0
19059,23/02/2019 01:40,0.7472575,42.57985,-0.05999999,10.36,0.0158626,4.216183,1.336259,146.6996,4.239999,12.3,6.898145,18.83128,0.000871721,6.0
19060,23/02/2019 02:00,0.0,0.0,-0.0382365,10.34294,0.0,2.690877,0.01427925,0.0,4.239999,12.3,6.887254,18.96195,0.0,6.0
19061,23/02/2019 02:20,0.4571725,22.82322,0.000826,10.25257,0.0,0.02750742,0.02623225,0.0,4.239999,12.26855,6.900001,18.89061,0.0,6.0
19062,23/02/2019 02:40,0.4377992,20.58412,-0.0515745,10.07183,0.0,0.0195425,0.03880392,0.0,4.239999,12.2,6.900001,19.48732,0.0,6.0
19063,23/02/2019 03:00,0.0,0.0,-0.05999999,9.782837,0.0,0.0,0.04315151,0.0,4.236254,12.2,6.900001,19.60131,0.0,6.0
19064,23/02/2019 03:20,0.0,0.0,-0.05999999,9.592701,0.0,0.0,0.05253766,0.0,4.088207,12.24121,6.900001,20.22848,0.0,6.0
19065,23/02/2019 03:40,1.388092,78.19847,-0.05999999,9.050794,0.0,0.5890785,0.2148865,274.7894,3.529411,12.24432,6.900001,21.14684,0.0,6.0
19066,23/02/2019 04:00,2.018642,96.31334,-0.05999999,7.358076,0.0,5.303861,0.4198553,548.6475,3.5,12.3,6.900001,21.14908,0.0,6.0
19067,23/02/2019 04:20,1.510259,86.25255,-0.05999999,7.331094,0.0,5.310838,0.6393748,503.9683,3.5,12.3,6.900001,21.17995,0.0,6.0
19068,23/02/2019 04:40,72.90472,4279.691,0.123156,7.294803,0.07935815,5.181881,1.639091,1088.359,3.565047,12.3,6.896058,21.06275,0.0,6.0
19069,23/02/2019 05:00,97.1868,5659.871,2.119576,7.125278,0.5725411,4.041583,2.226664,1630.492,3.864459,12.25595,6.887786,20.43054,0.0,6.0
19070,23/02/2019 05:20,28.73335,1521.056,2.096406,7.805643,0.7195747,3.904208,2.508685,1114.151,4.039652,12.2,6.928412,18.85818,0.00193296,6.0
19071,23/02/2019 05:40,2.517575,111.5351,0.2802718,8.982981,0.5785527,4.354537,2.41508,620.33,4.049943,12.2,6.879043,18.84932,0.000806454,6.0
19072,23/02/2019 06:00,0.1289309,5.319388,0.0,9.123092,0.2843023,4.405671,1.021618,0.0,4.05,12.2,6.882745,19.127,0.0,6.0
19073,23/02/2019 06:20,0.5773053,24.31744,-0.0359135,9.033972,0.031325,1.90751,0.01518992,0.0,4.05,12.2,6.87,19.40433,0.0,6.0
19074,23/02/2019 06:40,0.5678624,24.85105,-0.05999999,8.99367,0.0,0.03422618,0.1125994,0.0,4.05,12.13858,6.870946,19.79622,0.0,6.0
19075,23/02/2019 07:00,0.1305742,4.71502,-0.05999999,8.83285,0.0,0.02274616,0.1280075,0.0,3.992207,12.0709,6.871734,20.34819,0.0,6.0
19076,23/02/2019 07:20,0.1108665,3.834663,-0.05999999,8.502557,0.0,0.01,0.08278,0.0,3.617523,12.1,6.882251,20.93174,0.0,6.0
19077,23/02/2019 07:40,2.001794,81.08534,-0.05999999,8.033777,0.0,1.074069,0.3803265,548.3414,3.5,12.17835,6.887846,21.16262,0.0,6.0
19078,23/02/2019 08:00,1.387592,60.25568,-0.05999999,7.02176,0.0,5.283292,0.5831542,534.4045,3.5,12.2,6.871606,21.15845,0.0,6.0
19079,23/02/2019 08:20,101.5425,5392.684,-0.05999999,7.067605,0.4183335,5.248129,1.545427,1113.0,3.593444,12.16982,6.871001,20.84437,0.0,6.0
19080,23/02/2019 08:40,154.4354,8547.021,1.188445,7.018456,0.4891699,3.547304,2.316044,1348.272,4.050641,12.03215,6.851374,19.43561,0.0,6.0
19081,23/02/2019 09:00,58.80159,3676.566,1.806165,7.790034,0.4183788,3.56335,2.395771,1351.666,4.356801,11.9937,6.889126,17.69767,0.005713762,6.0
19082,23/02/2019 09:20,1.598986,104.1526,0.2521685,8.92264,0.5538982,3.891781,2.536141,614.9446,4.377625,11.96733,6.857751,17.6876,0.005180071,6.0
19083,23/02/2019 09:40,1.063953,76.27243,0.01886084,9.278905,0.0939335,4.062193,1.438224,4.946269,4.370291,12.0,6.849999,18.35737,3.888306e-05,6.0
19084,23/02/2019 10:00,1.383224,116.1068,0.182477,9.289998,0.2617235,2.538883,0.08904176,0.0,4.37,12.0,6.849999,18.95371,0.0,6.0
19085,23/02/2019 10:20,1.239242,75.34961,0.2439805,9.248045,0.0,0.01,0.2117675,0.0,4.37,12.0,6.849999,19.33039,0.0,6.0
19086,23/02/2019 10:40,2.629997,197.9012,0.08443802,9.042722,0.0,0.0244365,0.4597386,0.0,4.37,12.0,6.849999,19.80137,0.0,6.0
19087,23/02/2019 11:00,0.286235,16.90296,-0.05999999,8.928693,0.0,0.09688799,0.3509022,0.0,4.314195,12.04857,6.849999,20.17821,0.0,6.0
19088,23/02/2019 11:20,0.7133209,51.75538,-0.05999999,8.836637,0.0,0.02,0.2604205,47.30904,3.650488,12.1,6.849999,21.11558,0.0,6.0
19089,23/02/2019 11:40,2.90541,212.6608,-0.05999999,7.531567,0.00504,4.506827,0.4590006,502.1437,3.5,12.01802,6.849999,21.186,0.0,6.0
19090,23/02/2019 12:00,176.0177,14311.63,0.5796446,7.013647,0.3642702,4.680225,1.311912,1582.155,3.675536,12.07934,6.890737,20.85635,0.001044687,6.0
19091,23/02/2019 12:20,181.9465,14754.68,4.021903,6.564367,1.215306,3.379472,1.792498,3347.214,4.269929,12.1,6.968454,19.48237,0.03217387,6.0
19092,23/02/2019 12:40,72.04716,5666.093,5.25563,7.299514,0.2849269,3.116509,1.81582,3411.168,4.668495,12.18471,7.010906,19.08882,0.1247585,6.0
19093,23/02/2019 13:00,5.880132,417.3957,2.908918,9.612432,0.7196855,3.706697,1.951403,2199.854,4.692286,12.2,6.897563,17.97792,0.1518224,6.0
19094,23/02/2019 13:20,2.259201,130.4998,0.7894112,11.37924,0.6999015,3.802201,2.275161,937.3444,4.690001,12.2,6.849999,17.24422,0.06832304,6.0
19095,23/02/2019 13:40,1.278507,68.47307,0.4419634,12.33631,0.2917217,3.801259,1.382857,76.31214,4.690001,12.23359,6.845479,18.86549,0.004537365,6.0
19096,23/02/2019 14:00,1.008379,53.70065,0.2684392,12.41,0.6125213,2.459486,0.023627,0.0,4.690001,12.3,6.825739,19.51744,0.0,6.0
19097,23/02/2019 14:20,1.004624,58.53077,0.0573125,12.33322,0.0,0.1457073,0.2009548,0.0,4.690001,12.36838,6.830083,19.10838,0.0,6.0
19098,23/02/2019 14:40,0.5193135,27.76497,-0.0504455,12.15707,0.0,0.1510116,0.03207033,0.0,4.690001,12.386,6.834701,20.0707,0.0,6.0
19099,23/02/2019 15:00,0.0,0.0,-0.05999999,11.91595,0.0,0.1494035,0.1198954,0.0,4.516458,12.3,6.826776,19.7499,0.0,6.0
19100,23/02/2019 15:20,0.0,0.0,-0.05999999,11.72186,0.0,0.1381052,0.07826217,47.11216,3.677651,12.3,6.839999,21.03663,0.0,6.0
19101,23/02/2019 15:40,137.5971,7700.49,0.1517835,10.15333,0.05793025,4.325461,0.8714525,2279.831,3.636475,12.3,6.844322,20.80688,0.000850741,6.0
19102,23/02/2019 16:00,198.3881,11047.59,3.20102,8.218518,1.056438,3.57018,1.717451,3203.992,4.213789,12.3,6.926993,19.473,0.009825208,6.0
19103,23/02/2019 16:20,69.98665,3985.046,3.228708,9.137106,1.141632,3.47854,1.586071,3836.048,4.608489,12.3,6.972,18.86147,0.07015119,6.0
19104,23/02/2019 16:40,2.444384,113.9375,1.325512,11.18584,0.2338161,3.895113,2.295073,1734.134,4.619838,12.3,6.914815,17.91228,0.05139872,6.0
19105,23/02/2019 17:00,2.138813,104.7082,0.265478,12.48018,0.025022,4.079343,2.126792,503.7021,4.62,12.3,6.89,17.93787,0.01112285,6.0
19106,23/02/2019 17:20,0.637731,29.32511,0.1779238,12.48483,0.02173575,4.054062,0.4150346,0.0,4.62,12.3,6.878743,19.59324,0.0,6.0
19107,23/02/2019 17:40,0.2585415,11.32056,0.0144525,12.44962,0.0,1.084902,0.02207742,0.0,4.62,12.3,6.899763,19.56046,0.0,6.0
19108,23/02/2019 18:00,0.12136,5.292691,-0.05999999,12.23839,0.0,0.5569202,0.03567809,0.0,4.62,12.20643,6.894826,19.73511,0.0,6.0
19109,23/02/2019 18:20,0.2579325,11.30488,-0.05999999,11.91441,0.0,0.6066071,0.04072984,0.0,4.618621,12.2,6.89827,20.20047,0.0,6.0
19110,23/02/2019 18:40,0.0,0.0,-0.05999999,11.62215,0.0,0.5442859,0.06129443,0.0,4.189739,12.2,6.903266,20.86038,0.0,6.0
19111,23/02/2019 19:00,1.258208,52.4151,-0.05999999,10.95389,0.0,2.128334,0.2111414,273.6087,3.523557,12.22406,6.894762,21.16033,0.0,6.0
19112,23/02/2019 19:20,156.8602,8324.0,-0.05999999,9.590907,0.0,5.765673,1.054691,1851.995,3.662434,12.3,6.89852,20.80981,0.0,6.0
19113,23/02/2019 19:40,138.0199,7657.869,1.90974,8.183203,0.1164805,3.951698,1.771069,3119.614,4.155601,12.2826,6.910838,19.22219,0.008232536,6.0
19114,23/02/2019 20:00,33.77557,1910.799,2.182255,9.335806,1.140198,3.883327,1.853441,3193.116,4.401508,12.2,6.95655,18.53709,0.03852677,6.0
19115,23/02/2019 20:20,1.758442,86.93051,0.4672703,10.92376,0.4104627,4.267905,2.451681,772.5983,4.403412,12.2,6.91828,18.22162,0.008298625,6.0
19116,23/02/2019 20:40,0.8963423,47.02309,0.286759,11.39932,0.1406645,4.261274,1.356412,207.4416,4.400001,12.2,6.908294,19.29281,0.001459954,6.0
19117,23/02/2019 21:00,0.25823,12.86043,0.2468313,11.34374,0.00402025,2.952938,0.01473159,0.0,4.400001,12.2,6.901579,19.21616,0.0,6.0
19118,23/02/2019 21:20,0.3537134,18.26468,-0.002571416,11.26419,0.0,0.5065482,0.02554608,0.0,4.400001,12.19654,6.918275,19.34121,0.0,6.0
19119,23/02/2019 21:40,0.4019202,19.07893,-0.05999999,10.98959,0.0,0.5308126,0.03179642,0.0,4.400001,12.11302,6.923164,19.81415,0.0,6.0
19120,23/02/2019 22:00,0.00994665,0.08683962,-0.05999999,10.71111,0.0,0.5345001,0.04283392,0.0,4.357366,12.1,6.914903,20.05866,0.0,6.0
19121,23/02/2019 22:20,0.01042665,0.07597274,-0.05999999,10.40902,0.0,0.5555485,0.05,0.0,3.699316,12.1,6.918281,21.10205,0.0,6.0
19122,23/02/2019 22:40,2.01318,107.7589,-0.05999999,8.760934,0.014529,4.696992,0.4037945,548.9042,3.499959,12.1896,6.923064,21.19212,0.0,6.0
19123,23/02/2019 23:00,115.535,6689.412,0.08210865,7.999197,0.0,5.237545,1.126817,1940.883,3.616079,12.2,6.924634,20.98127,0.0,6.0
19124,23/02/2019 23:20,152.9035,8991.074,1.141075,7.302891,0.654951,4.340229,1.942816,2974.273,4.036478,12.2,6.961671,19.9375,0.00282433,6.0
19125,23/02/2019 23:40,66.93528,3757.07,2.578733,7.097641,0.2112111,5.115557,1.685046,3742.5,4.40415,12.2,7.063908,19.50035,0.01688854,6.0
19126,24/02/2019 00:00,2.511238,109.8487,1.421364,9.802652,0.3374906,4.409427,2.231235,1319.523,4.413801,12.2,6.943275,18.1211,0.01310718,6.0
19127,24/02/2019 00:20,1.956008,97.60451,0.6724747,10.55102,0.004512,4.569936,3.600738,1018.31,4.410001,12.2,6.929999,17.91668,0.006350963,6.0
19128,24/02/2019 00:40,0.4400476,19.25801,0.306729,10.58,0.050301,4.686954,4.031303,188.5208,4.410001,12.2,6.945001,19.18999,0.000957477,6.0
19129,24/02/2019 01:00,0.0,0.0,0.02992084,10.58,0.0,3.321766,1.623286,0.0,4.410001,12.2,6.93595,19.67359,0.0,6.0
19130,24/02/2019 01:20,0.5084919,24.24277,-0.05999999,10.54519,0.0,1.028011,0.9472314,0.0,4.410001,12.06501,6.938276,19.66044,0.0,6.0
19131,24/02/2019 01:40,0.0,0.0,-0.05999999,10.40195,0.0,1.036483,0.9935015,0.0,4.410001,12.0,6.943046,19.74139,0.0,6.0
19132,24/02/2019 02:00,0.1300642,6.511785,-0.05999999,10.18382,0.0,0.9764816,0.4700455,0.0,4.410001,12.0,6.934769,19.72442,0.0,6.0
19133,24/02/2019 02:20,0.128775,7.072015,-0.05999999,9.980679,0.0,0.9298478,0.3551368,0.0,4.408755,12.0,6.938277,19.6342,0.0,6.0
19134,24/02/2019 02:40,0.2577057,13.25566,-0.05999999,9.844549,0.0,0.8642771,0.3129514,0.0,4.36854,12.0,6.943068,20.13543,0.0,6.0
19135,24/02/2019 03:00,0.0,0.0,-0.0398355,9.625115,0.0,0.3972149,0.3935596,52.63612,3.670009,12.0,6.934737,21.01513,0.0,6.0
19136,24/02/2019 03:20,1.953691,109.5872,0.03490491,8.096125,0.0,3.33225,0.521314,495.7615,3.5,12.09043,6.932411,21.17202,0.0,6.0
19137,24/02/2019 03:40,1.70766,90.13212,0.1908928,7.134656,0.01988185,5.532919,0.6296296,548.5714,3.499774,12.1,6.919999,21.16299,0.0,6.0
19138,24/02/2019 04:00,96.20013,5852.171,0.666306,7.087363,0.2054736,5.352818,1.967359,1673.402,3.636697,12.06499,6.904957,21.02411,0.0,6.0
19139,24/02/2019 04:20,87.98115,5429.719,1.489198,7.261945,0.3480113,4.58453,2.126341,1634.529,3.929532,12.0,6.915534,20.30818,0.000338253,6.0
19140,24/02/2019 04:40,2.811594,161.4058,1.099597,8.180323,0.0228231,4.632868,2.580413,1191.888,4.02,12.0,6.922025,19.30295,0.001682057,6.0
19141,24/02/2019 05:00,0.6304742,32.84486,0.199979,9.051811,0.0,5.120772,2.265996,240.3117,4.02,12.0,6.900001,18.97323,5.919848e-06,6.0
19142,24/02/2019 05:20,0.2576209,12.00339,0.08000001,8.976099,0.0,4.992829,0.4353811,0.0,4.02,12.0,6.888335,19.35274,0.0,6.0
19143,24/02/2019 05:40,0.5099431,28.28862,0.07099126,8.833937,0.02793115,1.201213,0.01499175,0.0,4.02,11.97959,6.90938,19.35262,0.0,6.0
19144,24/02/2019 06:00,0.1341864,6.007613,0.0,8.701726,0.0,0.269874,0.09839902,0.0,4.019051,11.82667,6.904784,19.82653,0.0,6.0
19145,24/02/2019 06:20,0.0,0.0,0.0,8.502887,0.0,0.3012135,0.05268475,0.0,3.826567,11.8,6.90838,21.07632,0.0,6.0
19146,24/02/2019 06:40,0.0,0.0,0.0,8.281425,0.0,0.3588158,0.06290016,0.0,3.526282,11.8,6.913264,21.18208,0.0,6.0
19147,24/02/2019 07:00,89.09312,4838.404,0.1383487,7.577184,0.00218475,1.802988,1.999346,1458.484,3.60984,11.88301,6.878522,20.97893,0.0,6.0
19148,24/02/2019 07:20,98.10735,5095.918,0.9008771,6.676118,0.4285354,4.473376,2.386852,1500.797,3.928697,11.8,6.891429,19.94473,0.000931591,6.0
19149,24/02/2019 07:40,6.45881,352.5848,0.9751579,7.480134,0.153036,4.747681,2.86621,969.0333,4.04,11.8,6.904812,18.60156,0.003840875,6.0
19150,24/02/2019 08:00,2.161709,95.68475,0.477386,8.422165,0.1744827,5.145829,2.360553,356.7449,4.04095,11.8,6.874918,19.2799,4.362847e-05,6.0
19151,24/02/2019 08:20,0.0111775,0.07731844,0.4424392,8.347952,0.3789146,5.103947,0.707752,0.0,4.04,11.8,6.878622,19.38762,0.0,6.0
19152,24/02/2019 08:40,0.2467407,10.90294,0.2836726,8.179735,0.5190135,3.527326,0.01062725,0.0,4.04,11.8,6.87,19.50424,0.0,6.0
19153,24/02/2019 09:00,0.5641506,27.72076,0.14,8.174108,0.0,0.4540734,0.3437094,0.0,4.04,11.7197,6.874885,19.58666,0.0,6.0
19154,24/02/2019 09:20,0.7031456,42.67978,0.1064535,8.063108,0.0,0.5014394,0.3811541,0.0,4.04,11.78272,6.878819,19.68957,0.0,6.0
19155,24/02/2019 09:40,0.0,0.0,0.081296,7.90547,0.0,0.7843338,0.117618,0.0,3.816191,11.8,6.883883,20.4159,0.0,6.0
19156,24/02/2019 10:00,2.146545,167.4913,0.116199,7.403427,0.0,1.626261,0.3035366,523.3027,3.499848,11.8,6.874784,21.15119,0.0,6.0
19157,24/02/2019 10:20,3.017461,220.3967,0.2,6.431287,0.0,5.28569,0.6758997,395.1193,3.5,11.8,6.879033,21.17363,0.0,6.0
19158,24/02/2019 10:40,210.5275,18068.76,0.2559109,6.474858,0.04050615,4.607919,1.903312,1931.618,3.805759,11.8,6.900194,20.76292,0.001750979,6.0
19159,24/02/2019 11:00,144.157,13173.92,3.342699,6.513901,0.0846715,3.252537,1.848641,2552.379,4.330062,11.8,6.943773,18.94815,0.0280633,6.0
19160,24/02/2019 11:20,12.95892,1098.913,3.411351,7.9497,0.3951072,3.575892,2.042439,2316.583,4.53,11.8,6.932568,18.36575,0.1042842,6.0
19161,24/02/2019 11:40,2.330394,170.9431,1.778173,9.73264,0.1977562,3.842061,2.415836,1395.834,4.521662,11.8,6.850511,17.72082,0.08013441,6.0
19162,24/02/2019 12:00,2.424438,189.3793,1.134363,11.24923,0.0,3.893098,4.526259,1018.31,4.52,11.8,6.845715,18.0811,0.04407298,6.0
19163,24/02/2019 12:20,2.044951,160.0073,0.891965,11.39959,0.0031395,3.901807,6.30026,1018.31,4.52,11.8,6.86,18.51362,0.03985644,6.0
19164,24/02/2019 12:40,0.3786865,26.92127,0.5723241,11.44151,0.01398065,3.912191,6.590074,330.7071,4.52,11.85832,6.875693,20.14048,0.01099163,6.0
19165,24/02/2019 13:00,1.129454,77.95322,0.3910415,11.45985,0.00653765,2.693485,4.540225,0.0,4.52,11.9,6.866019,20.70184,0.0,6.0
19166,24/02/2019 13:20,0.8818257,49.47987,0.2452945,11.49134,0.0,0.02,3.459543,0.0,4.52,11.97856,6.869306,20.42953,0.0,6.0
19167,24/02/2019 13:40,0.6396833,33.09866,0.4568319,11.56619,0.0,0.02009859,3.141248,0.0,4.52,12.06088,6.86023,20.54262,0.0,6.0
19168,24/02/2019 14:00,0.3807927,20.7002,0.437951,11.58,0.0,0.015696,2.730459,0.0,4.52,12.08794,6.86,20.80059,0.0,6.0
19169,24/02/2019 14:20,0.0,0.0,0.2005032,11.58,0.0,0.01472841,2.024293,0.0,4.41911,12.0,6.849841,20.89792,0.0,6.0
19170,24/02/2019 14:40,333.2668,21015.36,0.06352233,11.44173,0.0021525,0.127351,1.582104,1371.54,3.953079,12.01013,6.84447,20.85641,0.0,6.0
19171,24/02/2019 15:00,118.076,7622.552,1.755968,8.433098,0.6439748,3.393784,1.496178,3888.542,4.622568,12.1,6.994002,19.41065,0.01738495,6.0
19172,24/02/2019 15:20,54.08755,3421.817,3.103448,9.130239,0.7013763,3.252214,1.756753,3471.232,4.899904,12.1,6.9891,18.90451,0.1238807,6.0
19173,24/02/2019 15:40,2.7512,160.8855,2.421114,10.90705,0.8142803,3.505684,1.979832,2449.404,4.91964,12.16972,6.913334,17.72431,0.1654163,6.0
19174,24/02/2019 16:00,1.883976,99.81429,1.140749,12.69879,0.06472345,3.631072,2.525697,1255.859,4.914803,12.2,6.849999,17.58917,0.09028447,6.0
19175,24/02/2019 16:20,1.248083,72.55818,0.6000001,13.64895,0.0,3.596293,4.175345,1018.31,4.910001,12.2,6.849999,17.4608,0.06610034,6.0
19176,24/02/2019 16:40,0.6297776,32.32117,0.3748387,13.82613,0.3009124,3.615603,4.533635,240.8613,4.910001,12.2,6.864934,19.35331,0.01375621,6.0
19177,24/02/2019 17:00,0.1290019,7.287066,0.1561285,13.78214,0.0465019,2.441057,2.2201,0.0,4.910001,12.2,6.850485,19.97207,0.0,6.0
19178,24/02/2019 17:20,0.6075991,33.60151,0.0,13.7823,0.0,0.1034009,1.833083,0.0,4.910001,12.14439,6.849999,20.10487,0.0,6.0
19179,24/02/2019 17:40,0.159304,8.091382,0.05553083,13.73085,0.0,0.04979224,1.448678,0.0,4.910001,12.1,6.848811,20.27573,0.0,6.0
19180,24/02/2019 18:00,0.1301915,7.072591,0.007441583,13.623,0.0,0.03961683,1.089924,0.0,4.908776,12.1,6.834861,20.47026,0.0,6.0
19181,24/02/2019 18:20,0.0,0.0,0.0,13.53,0.0,0.04,0.9576441,0.0,4.369792,12.1,6.83971,20.86132,0.0,6.0
19182,24/02/2019 18:40,278.2623,16581.92,0.0597665,13.04538,0.0505345,0.1232418,1.118626,2610.474,3.949924,12.1262,6.847612,20.13611,0.06511972,6.0
19183,24/02/2019 19:00,144.4742,8834.305,2.922228,8.768242,1.14511,3.184761,1.448809,4069.152,4.515605,12.2,6.951238,19.66827,0.08917841,6.0
19184,24/02/2019 19:20,32.4439,1917.108,3.062179,10.21254,0.6648038,3.354218,1.764929,3508.719,4.775099,12.2,6.972817,19.04826,0.1440734,6.0
19185,24/02/2019 19:40,3.374592,177.3748,1.578,12.21668,0.05564875,3.705744,2.243346,1787.713,4.771911,12.2,6.894425,17.99524,0.09455217,6.0
19186,24/02/2019 20:00,1.098303,56.52828,0.8750421,13.65524,0.0759576,3.685425,3.573389,1014.221,4.769999,12.2,6.866052,18.03971,0.04500473,6.0
19187,24/02/2019 20:20,2.841284,157.8056,0.691062,13.84876,0.0,3.71869,5.138196,1014.221,4.769999,12.2,6.88,18.19325,0.03732342,6.0
19188,24/02/2019 20:40,0.5531565,26.73635,0.4639216,13.84639,0.0094666,3.771241,5.297344,240.1779,4.769999,12.2,6.894746,19.52817,0.007058722,6.0
19189,24/02/2019 21:00,0.2048638,10.99715,0.308285,13.79,0.0,2.58687,3.071497,0.0,4.769999,12.19855,6.880868,19.73639,0.0,6.0
19190,24/02/2019 21:20,0.4864267,23.75514,0.256304,13.78622,0.0,0.03,2.447746,0.0,4.769999,12.1,6.88,19.70764,0.0,6.0
19191,24/02/2019 21:40,0.4093175,19.93045,0.2841006,13.73419,0.0,0.03,2.015787,0.0,4.769999,12.0048,6.879309,19.84324,0.0,6.0
19192,24/02/2019 22:00,0.00967585,0.06780429,0.262751,13.68587,0.0,0.03,1.426059,0.0,4.769696,12.0,6.860933,19.68447,0.0,6.0
19193,24/02/2019 22:20,0.0,0.0,0.21,13.56625,0.0,0.03058383,1.095917,0.0,4.459655,12.0,6.86,20.22844,0.0,6.0
19194,24/02/2019 22:40,269.6805,16981.39,0.1972053,13.25554,0.01643135,0.1329963,1.19861,1989.307,3.917847,12.07588,6.864125,20.83162,2.133671e-08,6.0
19195,24/02/2019 23:00,137.1473,8903.502,1.924226,9.132089,0.3237725,3.625325,1.239588,4069.152,4.465858,12.2,6.954862,20.04268,0.01451681,6.0
19196,24/02/2019 23:20,46.18995,3015.367,2.711927,10.03375,0.7933168,3.558582,1.498346,4020.529,4.748913,12.2,6.97945,19.55514,0.1056274,6.0
19197,24/02/2019 23:40,2.631396,135.5752,2.08024,11.74009,0.05828175,3.75013,2.042034,2329.689,4.760001,12.2,6.922414,18.6302,0.09244059,6.0
19198,25/02/2019 00:00,1.396592,83.05343,1.100673,13.38533,0.0,3.771685,2.909536,1022.4,4.760001,12.2,6.894821,17.73418,0.03954073,6.0
19199,25/02/2019 00:20,1.136573,57.47498,0.7508137,13.66,0.00324775,3.799567,4.700632,1022.4,4.760001,12.2,6.910001,17.93188,0.03547227,6.0
19200,25/02/2019 00:40,0.37214,19.1413,0.464429,13.65875,0.0,4.282202,4.891453,245.3724,4.750341,12.2,6.909647,18.76453,0.007799746,6.0
19201,25/02/2019 01:00,0.129186,6.461409,0.3666853,13.65457,0.0,2.682322,2.533496,4.0896,4.75,12.2,6.895068,19.35773,6.074637e-05,6.0
19202,25/02/2019 01:20,0.0,0.0,0.1025949,13.62794,0.0,0.04,2.135273,4.0896,4.75,12.1219,6.90319,19.22639,6.601535e-05,6.0
19203,25/02/2019 01:40,0.0,0.0,0.08320177,13.59588,0.0,0.01647175,1.489947,4.0896,4.75,12.1,6.898482,19.42448,5.31272e-05,6.0
19204,25/02/2019 02:00,0.2580178,12.9935,0.0853535,13.44305,0.0,0.0156835,1.214191,4.0896,4.75,12.1,6.880881,19.37666,5.635279e-05,6.0
19205,25/02/2019 02:20,0.0,0.0,0.08000001,13.31523,0.0,0.05137433,1.031454,4.0896,4.399673,12.1,6.88,20.32186,1.279977e-05,6.0
19206,25/02/2019 02:40,167.6736,10742.78,0.04611666,13.03673,0.00859,0.1510685,1.424676,1801.421,3.783354,12.1,6.894837,20.76574,0.001548729,6.0
19207,25/02/2019 03:00,75.53045,4962.658,1.357337,9.808548,0.00621585,3.892667,1.912168,3015.278,4.094862,12.1,6.915261,19.68867,0.01534472,6.0
19208,25/02/2019 03:20,21.78588,1402.95,1.364446,11.21449,0.0,3.986731,2.183804,1814.36,4.226186,12.1,6.922782,18.96303,0.02517593,6.0
19209,25/02/2019 03:40,1.273172,60.86504,0.6760306,12.6974,0.0,4.449939,3.657587,1014.221,4.23,12.1,6.89,18.54533,0.01432256,6.0
19210,25/02/2019 04:00,1.620469,80.2571,0.7403541,12.96931,0.0,4.682921,5.365623,1014.221,4.23,12.1,6.914504,18.80635,0.01008565,6.0
19211,25/02/2019 04:20,1.64256,78.9951,0.6088029,12.97,0.0,4.567307,6.420499,1014.221,4.23,12.1,6.929999,19.13511,0.006712368,6.0
19212,25/02/2019 04:40,0.7511817,34.76088,0.4821994,12.97,0.0087241,4.132462,6.338148,331.8479,4.221477,12.1,6.943974,19.65019,0.001463627,6.0
19213,25/02/2019 05:00,0.507527,20.32632,0.4249809,12.96501,0.031191,3.491033,4.206969,0.0,4.22,12.1,6.924766,19.96721,0.0,6.0
19214,25/02/2019 05:20,0.1291292,4.911473,0.3014045,12.96965,0.0,0.038558,2.617035,0.0,4.22,12.0445,6.929882,19.94544,0.0,6.0
19215,25/02/2019 05:40,0.2572525,10.34755,0.2719985,12.9224,0.0,0.01946834,2.557536,0.0,4.22,12.0,6.920794,20.01756,0.0,6.0
19216,25/02/2019 06:00,0.0,0.0,0.2066505,12.83389,0.0,0.02,1.766093,0.0,4.22,12.0,6.919622,20.33103,0.0,6.0
19217,25/02/2019 06:20,0.0,0.0,0.21,12.75384,0.0,0.02,1.507518,0.0,3.965303,12.0,6.909668,20.89118,0.0,6.0
19218,25/02/2019 06:40,1.622736,64.6883,0.1614054,12.51044,0.0,0.0878515,1.172816,368.3434,3.5,12.0,6.914413,21.06779,0.0,6.0
19219,25/02/2019 07:00,202.3265,11461.65,0.5054915,10.49656,0.1318196,4.718302,2.000869,1693.106,3.75526,11.98382,6.89,20.82883,0.0,6.0
19220,25/02/2019 07:20,143.2735,8596.701,1.937073,8.975864,1.085113,3.28215,2.076111,2067.447,4.335395,11.85526,6.935834,20.81831,0.0,6.0
19221,25/02/2019 07:40,9.439788,563.3038,1.872219,10.26708,0.5178377,3.581559,2.211912,1431.234,4.499673,11.8,6.919224,20.82965,0.0,6.0
19222,25/02/2019 08:00,0.9694975,63.50624,0.8584126,12.14601,0.2280606,3.900558,3.798809,1014.221,4.491135,11.8,6.864028,20.84244,0.0,6.0
19223,25/02/2019 08:20,1.794455,130.9626,0.7421262,12.35499,0.8268949,3.953044,5.843586,1014.221,4.489999,11.8,6.888144,20.90557,0.0,6.0
19224,25/02/2019 08:40,1.75792,136.7084,0.9033221,12.39509,0.119328,3.982235,7.078574,1014.221,4.489999,11.8,6.900001,20.86499,0.0,6.0
19225,25/02/2019 09:00,1.418214,145.1124,1.226882,12.42507,0.0,3.982793,7.812261,1014.221,4.489999,11.8,6.924019,20.80719,0.0,6.0
19226,25/02/2019 09:20,2.099232,189.0441,1.451424,12.4717,0.0,3.936019,8.277205,1014.221,4.489999,11.8,6.940001,20.87494,0.0,6.0
19227,25/02/2019 09:40,4.035962,384.5928,1.350686,12.51518,0.0,3.940069,8.458694,1014.221,4.489999,11.86756,6.955029,20.83154,0.0,6.0
19228,25/02/2019 10:00,1.759167,180.3485,1.23028,12.53388,0.6783241,3.899821,7.948759,382.0153,4.496638,11.9,6.96,20.80956,0.0,6.0
19229,25/02/2019 10:20,0.752901,77.3574,0.86,12.53179,0.4992549,3.003466,5.940683,0.0,4.493117,11.9,6.96,20.85511,0.0,6.0
19230,25/02/2019 10:40,1.151478,104.9112,0.6287347,12.5336,0.2956655,0.4946458,1.868196,0.0,4.489999,11.9,6.960349,20.7725,0.0,6.0
19231,27/02/2019 09:00,0.3866083,51.7276,0.01007417,14.92911,0.0,0.9292475,0.421334,0.0,4.330001,12.2,6.794577,19.17875,0.0,6.0
19232,27/02/2019 09:20,0.5014075,56.61689,0.0,14.12128,0.0,0.6107233,0.2951034,0.0,4.330001,12.2,6.800002,19.49427,0.0,6.0
19233,27/02/2019 09:40,0.0,0.0,0.08453866,13.97879,0.0,0.6557599,0.2850864,0.0,4.034268,12.2,6.799819,20.70151,0.0,6.0
19234,27/02/2019 10:00,0.7592475,93.34079,0.14,13.91,0.0,0.8199999,0.3985941,312.0543,3.500123,12.22935,6.800002,21.06602,0.0,6.0
19235,27/02/2019 10:20,2.513274,377.4628,0.2879558,12.59027,0.0,4.501258,0.7575008,571.3226,3.500771,12.3,6.800002,21.01144,0.0,6.0
