,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
19236,27/02/2019 10:40,206.2803,35128.79,0.14,15.48736,0.0,4.373998,1.92708,2246.132,3.882554,12.3,6.800002,20.31374,0.007080247,6.0
19237,27/02/2019 11:00,92.85089,15799.14,0.14,18.75,0.0,3.496301,1.946288,2480.892,4.252352,12.3,6.904316,18.86305,0.09765493,6.0
19238,27/02/2019 11:20,3.485615,499.4362,0.14,18.75,0.0294554,3.835692,2.000457,1877.127,4.327499,12.34428,6.886072,17.25842,0.2041117,6.0
19239,27/02/2019 11:40,3.350034,500.4241,0.14,18.75,0.0,4.004107,2.062318,1564.699,4.329967,12.40197,6.803726,17.32553,0.2047928,6.0
19240,27/02/2019 12:00,0.5668899,60.11876,0.14,18.75,0.0,4.039342,1.398572,96.81522,4.330001,12.49917,6.783966,19.33445,0.01249557,6.0
19241,27/02/2019 12:20,0.3788508,48.44864,0.14,18.75,0.0,3.059561,0.01543449,0.0,4.330001,12.5,6.771088,20.36027,0.0,6.0
19242,27/02/2019 12:40,0.128761,15.26975,0.14,18.75,0.0,0.03044033,0.08460791,0.0,4.330001,12.64748,6.770648,20.48468,0.0,6.0
19243,27/02/2019 13:00,0.9667197,123.6984,0.14,18.75,0.0,0.003857833,0.2550027,0.0,4.330001,12.7,6.769999,20.5365,0.0,6.0
19244,27/02/2019 13:20,0.180257,19.80416,0.14,18.75,0.0,0.004470415,0.1708279,0.0,4.321452,12.7,6.786086,20.65405,0.0,6.0
19245,27/02/2019 13:40,0.0,0.0,0.14,18.75,0.0,0.009187901,0.1269623,0.0,3.750264,12.7,6.777879,20.95688,0.0,6.0
19246,27/02/2019 14:00,1.510284,173.2605,0.14,18.75,0.0,3.647046,0.5191895,549.5116,3.509647,12.63084,6.79,21.00637,0.0,6.0
19247,27/02/2019 14:20,189.5549,27084.65,0.14,18.75,0.0,4.831573,1.451198,1680.3,3.740359,12.63015,6.795521,20.68476,0.0211934,6.0
19248,27/02/2019 14:40,116.6683,16964.07,0.14,18.75,0.0,3.408721,1.900717,2987.497,4.221874,12.7,6.91886,19.09561,0.197887,6.0
19249,27/02/2019 15:00,20.09877,2835.371,4.31462,15.66767,0.0,3.651828,1.925731,2615.844,4.406086,12.78406,6.899127,17.90634,0.3067461,6.0
19250,27/02/2019 15:20,4.655505,512.5302,2.758468,15.88097,0.0,3.896568,1.919531,1843.403,4.408727,12.8,6.815969,17.57492,0.2771245,6.0
19251,27/02/2019 15:40,0.3727934,35.3191,0.410551,17.53553,0.0,3.956352,2.474384,719.9066,4.410001,12.8,6.787599,17.38865,0.1012509,6.0
19252,27/02/2019 16:00,1.014881,137.409,0.2046537,18.34796,0.0,3.966479,1.835361,215.1394,4.410001,12.8,6.786238,19.6011,0.02542635,6.0
19253,27/02/2019 16:20,0.0,0.0,0.254958,18.42791,0.0,3.164494,0.09889649,0.0,4.410001,12.8,6.78,20.67521,0.0,6.0
19254,27/02/2019 16:40,0.2074109,24.5217,0.14,18.4038,0.0,0.02698066,0.3593456,0.0,4.410001,12.8,6.780798,20.56178,0.0,6.0
19255,27/02/2019 17:00,0.3000067,29.16885,0.04399383,18.24192,0.0,0.01466375,0.2488841,0.0,4.410001,12.8,6.78,20.46321,0.0,6.0
19256,27/02/2019 17:20,0.1289309,13.2662,0.0,17.97657,0.0,0.00501465,0.2060748,0.0,4.401643,12.70771,6.793971,20.58906,0.0,6.0
19257,27/02/2019 17:40,0.0,0.0,0.0,17.74773,0.0,0.004774165,0.228249,0.0,3.837867,12.7,6.787662,20.73884,0.0,6.0
19258,27/02/2019 18:00,115.2013,16210.04,0.08622541,16.49736,0.0,3.462302,1.33615,1713.445,3.629657,12.7,6.800002,20.61196,0.03149182,6.0
19259,27/02/2019 18:20,159.3609,22940.32,7.641959,13.69156,0.0,3.757278,1.855468,2755.081,4.106792,12.7,6.869324,19.61168,0.1801805,6.0
19260,27/02/2019 18:40,37.6429,5232.917,7.568429,14.38672,0.0,3.52095,1.931847,2821.533,4.355973,12.7,6.919515,18.98046,0.276359,6.0
19261,27/02/2019 19:00,2.017725,236.0519,2.749326,16.51633,0.0,3.943154,1.996638,1835.007,4.36,12.7,6.838854,17.91226,0.2489605,6.0
19262,27/02/2019 19:20,1.8979,248.1266,0.3458243,18.28794,0.0,4.015464,2.251353,752.5437,4.357195,12.7,6.809473,18.75644,0.07449184,6.0
19263,27/02/2019 19:40,0.5157942,59.23491,0.2344105,18.74,0.0,3.970243,0.9005203,0.0,4.349999,12.7,6.801291,19.46937,0.0,6.0
19264,27/02/2019 20:00,0.0,0.0,0.2587202,18.69992,0.0,1.253733,0.1138994,0.0,4.349999,12.7,6.801875,19.29822,0.0,6.0
19265,27/02/2019 20:20,0.3868775,45.36616,0.2258991,18.53642,0.0,0.01618465,0.3566289,0.0,4.349999,12.64549,6.809467,19.51258,0.0,6.0
19266,27/02/2019 20:40,0.1288175,13.92333,0.09652898,18.26485,0.0,0.01383116,0.255872,0.0,4.349999,12.63126,6.810248,19.83358,0.0,6.0
19267,27/02/2019 21:00,0.0,0.0,0.05999999,17.95249,0.0,0.01,0.2273217,0.0,4.151837,12.63238,6.809999,20.84545,0.0,6.0
19268,27/02/2019 21:20,1.137278,110.1131,0.072985,17.45827,0.0,0.9619761,0.3514156,276.0618,3.531371,12.69456,6.810484,20.95197,0.0,6.0
19269,27/02/2019 21:40,180.172,17316.65,1.947946,15.38315,0.0,4.652137,1.297426,2158.294,3.715289,12.7,6.837043,20.6254,0.02880447,6.0
19270,27/02/2019 22:00,138.7976,13876.14,5.302043,14.22451,0.0,3.752062,1.838139,2913.568,4.21106,12.7,6.882293,19.65415,0.1724671,6.0
19271,27/02/2019 22:20,27.98734,2858.912,6.225485,14.16864,0.0,3.374881,1.868041,2915.538,4.459044,12.7,6.960234,19.37408,0.2117955,6.0
19272,27/02/2019 22:40,1.482809,122.2129,1.208465,16.77594,0.0,3.845165,2.139289,1260.939,4.46,12.7,6.85259,18.32684,0.1136686,6.0
19273,27/02/2019 23:00,0.6520817,66.49043,0.1531339,17.79755,0.0,3.912797,1.85853,332.3437,4.46,12.7,6.843709,18.63195,0.02942075,6.0
19274,27/02/2019 23:20,0.2585033,22.21355,0.130357,17.98812,0.0,3.033297,0.1141313,0.0,4.46,12.7,6.834682,18.99137,0.0,6.0
19275,27/02/2019 23:40,0.0,0.0,0.13,17.88407,0.0,0.03279093,0.4358562,0.0,4.46,12.6198,6.849999,18.89069,0.0,6.0
19276,28/02/2019 00:00,0.0,0.0,0.08888403,17.64492,0.0,0.01629466,0.2418236,0.0,4.46,12.6,6.836941,19.10851,0.0,6.0
19277,28/02/2019 00:20,0.250285,20.81147,0.057036,17.4051,0.0,0.02648175,0.2155021,0.0,4.456528,12.59714,6.848706,19.5218,0.0,6.0
19278,28/02/2019 00:40,0.0,0.0,0.0,17.18777,0.0,0.02351625,0.1912294,0.0,4.221167,12.51879,6.850133,20.49637,0.0,6.0
19279,28/02/2019 01:00,1.130429,113.3372,0.04797625,16.82754,0.0,0.01943874,0.3526152,273.693,3.525605,12.62396,6.849999,20.9153,0.0,6.0
19280,28/02/2019 01:20,1.262282,129.8251,0.07000001,15.0914,0.0,4.814913,0.5021591,549.3376,3.499957,12.7,6.849999,20.96456,0.0,6.0
19281,28/02/2019 01:40,1.88539,195.5549,0.07000001,15.00678,0.0,5.174178,0.7134441,522.8511,3.5,12.7,6.849999,20.95869,0.0,6.0
19282,28/02/2019 02:00,109.4106,11688.01,2.523409,13.6827,0.0,4.465747,2.348632,1371.512,3.659639,12.7,6.870561,20.81113,0.001610928,6.0
19283,28/02/2019 02:20,80.15419,8574.279,4.37781,13.15144,0.0,3.765432,1.953805,2163.53,3.943862,12.66171,6.897376,19.69736,0.04245058,6.0
19284,28/02/2019 02:40,1.772103,172.3903,2.332694,14.53447,0.0,4.049458,2.188169,1528.704,4.03,12.6,6.878237,18.86237,0.05292631,6.0
19285,28/02/2019 03:00,1.824373,175.6593,0.290366,15.91186,0.0,4.377383,2.544869,606.7337,4.03,12.62182,6.849999,19.23348,0.01464811,6.0
19286,28/02/2019 03:20,0.4344633,24.34073,0.01750642,16.22546,0.0,4.405217,1.590859,47.41329,4.03,12.60661,6.846292,19.45553,0.000765116,6.0
19287,28/02/2019 03:40,0.2581165,19.18849,0.09611049,16.09561,0.0,2.725094,0.04103947,0.0,4.03,12.7,6.83759,19.48292,0.0,6.0
19288,28/02/2019 04:00,0.5414923,40.08826,0.09388053,15.985,0.0,0.1427037,0.305564,0.0,4.03,12.52278,6.849999,19.23711,0.0,6.0
19289,28/02/2019 04:20,0.1028784,7.568288,0.05702784,15.82745,0.0,0.02,0.2885688,0.0,4.03,12.5,6.850198,19.33597,0.0,6.0
19290,28/02/2019 04:40,0.3302678,24.60439,0.03045816,15.58404,0.0,0.02,0.2324855,0.0,4.020205,12.5,6.850233,19.39,0.0,6.0
19291,28/02/2019 05:00,0.0575735,3.297227,0.02205291,15.3842,0.0,0.02,0.2251497,0.0,3.821624,12.5,6.849999,20.57474,0.0,6.0
19292,28/02/2019 05:20,1.508654,104.5763,0.01296575,14.92239,0.0,0.9502074,0.402115,522.7682,3.499591,12.55827,6.850328,20.93399,0.0,6.0
19293,28/02/2019 05:40,1.332541,79.89598,0.03954125,13.49815,0.0,5.076017,0.6526464,394.4916,3.5,12.6,6.849999,20.89659,0.0,6.0
19294,28/02/2019 06:00,2.075719,138.2397,0.0,13.53988,0.0,5.213264,0.9977201,546.532,3.500374,12.6,6.849999,20.89038,0.0,6.0
19295,28/02/2019 06:20,104.1144,7497.825,0.2888711,13.322,0.0,4.676831,2.777262,1363.244,3.668832,12.51608,6.860199,20.70231,0.0,6.0
19296,28/02/2019 06:40,90.86313,6735.384,1.306437,13.01947,0.0,4.030764,2.435156,1260.634,3.946421,12.48057,6.852042,19.28212,2.830904e-05,6.0
19297,28/02/2019 07:00,2.073299,128.9154,0.8422286,13.67614,0.0,4.036961,2.266824,902.7453,4.048902,12.4,6.852664,18.16586,0.001789455,6.0
19298,28/02/2019 07:20,0.2161665,14.13887,0.07877827,14.34677,0.0,4.331416,1.370566,14.44371,4.04,12.4,6.839999,18.77368,5.160633e-05,6.0
19299,28/02/2019 07:40,0.3881525,26.9035,0.07000001,14.32269,0.0,2.51704,0.02712623,0.0,4.04,12.40219,6.839999,19.19498,0.0,6.0
19300,28/02/2019 08:00,0.2580455,21.3919,0.02251958,14.25079,0.0,0.04538791,0.2456197,0.0,4.04,12.3126,6.839999,19.50897,0.0,6.0
19301,28/02/2019 08:20,0.0,0.0,0.01396716,14.08483,0.0,0.00906525,0.2513515,0.0,3.99867,12.3,6.840196,20.39147,0.0,6.0
19302,28/02/2019 08:40,0.071145,5.688331,0.1273266,13.81626,0.0,0.0,0.2048065,0.0,3.627811,12.37508,6.840468,20.85422,0.0,6.0
19303,28/02/2019 09:00,2.76242,401.1271,0.240456,12.95224,0.0,3.41083,0.5275289,548.3199,3.5,12.4733,6.839999,20.95135,0.0,6.0
19304,28/02/2019 09:20,1.831087,260.0665,0.07270343,12.65158,0.0,5.145476,0.6557559,491.9728,3.5,12.5,6.839999,20.94239,0.0,6.0
19305,28/02/2019 09:40,3.7263,494.9301,0.0,12.7004,0.0,5.059404,1.085466,455.2456,3.500366,12.5,6.839999,20.95071,0.0,6.0
19306,28/02/2019 10:00,67.05931,10495.24,1.322988,12.70499,0.0,4.892434,2.722146,1499.825,3.620389,12.5,6.826617,20.80458,0.000329792,6.0
19307,28/02/2019 10:20,252.1272,41912.22,2.385029,13.03975,0.0,4.479571,2.129222,1984.492,4.063093,12.5,6.817235,19.25526,0.02972127,6.0
19308,28/02/2019 10:40,2.805881,396.5591,7.818495,12.72514,0.0,3.580373,1.923198,2058.697,4.382799,12.5,6.92101,18.17331,0.1288109,6.0
19309,28/02/2019 11:00,2.348253,311.8303,4.009569,14.47364,0.0,3.863547,2.080974,1829.799,4.381511,12.59824,6.840312,17.87862,0.2308058,6.0
19310,28/02/2019 11:20,0.7586315,93.35859,0.804692,16.15755,0.0,3.965155,2.383722,1062.972,4.381017,12.68692,6.783638,17.34038,0.1505624,6.0
19311,28/02/2019 11:40,3.509734,424.7368,1.938331,16.87248,0.2916937,4.218727,2.479386,689.0921,4.38,12.7,6.792413,17.49545,0.08187805,6.0
19312,28/02/2019 12:00,1.13877,143.2873,0.3031195,17.63765,0.0,3.946262,2.389258,233.093,4.38,12.7,6.773932,18.32434,0.02755789,6.0
19313,28/02/2019 12:20,1.25416,160.6117,0.3385064,17.71859,0.0,3.920031,0.5442059,0.0,4.38,12.7,6.760001,19.78414,0.0,6.0
19314,28/02/2019 12:40,0.8709447,91.88525,0.2725179,17.74,0.0,0.4353631,0.07600918,0.0,4.38,12.89825,6.760488,20.23159,0.0,6.0
19315,28/02/2019 13:00,0.8848606,94.30304,0.1486565,17.68865,0.0,0.014344,0.2326331,0.0,4.38,13.0,6.760001,20.48955,0.0,6.0
19316,28/02/2019 13:20,0.2587542,24.08012,0.07000001,17.53263,0.0,0.020169,0.3157092,0.0,4.38,13.0,6.760237,20.44992,0.0,6.0
19317,28/02/2019 13:40,0.0,0.0,0.009755085,17.46385,0.0,0.02,0.2776635,0.0,4.077033,13.0,6.760367,20.05095,0.0,6.0
19318,28/02/2019 14:00,312.2675,33153.02,3.752733,15.19876,0.0,1.298616,1.253273,2904.732,4.10393,12.92212,6.825157,19.69677,0.02362463,6.0
19319,28/02/2019 14:20,122.444,12502.87,8.330544,12.79207,0.0,3.381434,1.80104,3304.671,4.571301,12.9,6.931979,19.10288,0.1061062,6.0
19320,28/02/2019 14:40,3.458971,287.9114,5.999594,14.35092,0.0,3.472181,1.981451,2541.504,4.730001,12.90522,6.898602,18.1952,0.2062734,6.0
19321,28/02/2019 15:00,2.13852,184.7403,2.573797,16.18288,0.0,3.639287,1.968827,1937.696,4.726727,13.0,6.83026,17.41012,0.2549255,6.0
19322,28/02/2019 15:20,2.475013,226.7124,0.5282358,17.68486,0.0,3.67381,2.288497,928.8268,4.72,13.0,6.798635,17.17795,0.1217919,6.0
19323,28/02/2019 15:40,1.639311,154.494,0.1273669,18.72613,0.0,3.627791,1.400891,217.4104,4.72,13.0,6.782104,19.1465,0.02212459,6.0
19324,28/02/2019 16:00,0.6373054,51.83673,0.12,18.77875,0.0,2.16639,0.07770298,0.0,4.72,13.0,6.78,20.03202,0.0,6.0
19325,28/02/2019 16:20,0.25806,19.04463,0.08462647,18.66263,0.0,0.01018217,0.2781711,0.0,4.72,13.0,6.79161,20.33042,0.0,6.0
19326,28/02/2019 16:40,0.9017507,71.15053,0.006327,18.53135,0.0,0.01307259,0.2335957,0.0,4.72,12.99783,6.784524,20.44111,0.0,6.0
19327,28/02/2019 17:00,0.0,0.0,0.0,18.295,0.0,0.02,0.2005199,0.0,4.712736,12.9,6.800002,20.47636,0.0,6.0
19328,28/02/2019 17:20,0.0,0.0,0.0,18.10351,0.0,0.01432291,0.1518553,0.0,4.321045,12.9,6.800215,20.79311,0.0,6.0
19329,28/02/2019 17:40,1.009737,63.48386,0.0101255,17.41991,0.0,0.7548162,0.3351518,275.238,3.533565,12.84059,6.800206,20.90892,0.0,6.0
19330,28/02/2019 18:00,1.632565,127.8382,0.04238325,15.86844,0.0,5.192773,0.4353986,641.3619,3.500529,12.81521,6.800002,20.88874,0.0,6.0
19331,28/02/2019 18:20,195.5395,17957.23,2.258055,14.25184,0.0,4.349528,1.969156,2380.621,3.833183,12.8,6.825784,20.31913,0.005039257,6.0
19332,28/02/2019 18:40,99.16431,8731.614,4.259606,13.50799,0.0,3.647662,1.971543,2509.833,4.214739,12.8,6.905508,19.42403,0.04632103,6.0
19333,28/02/2019 19:00,3.110693,249.6519,2.741536,14.55681,0.0,3.720512,2.179373,1891.121,4.320411,12.8,6.894487,18.21,0.07516015,6.0
19334,28/02/2019 19:20,1.888367,166.9411,0.2730631,16.42478,0.0,4.005682,2.553271,631.7633,4.32,12.8,6.851539,18.84313,0.0167961,6.0
19335,28/02/2019 19:40,0.1310275,10.029,0.12268,16.65584,0.0,3.977054,1.131362,0.0,4.32,12.8,6.841868,19.4018,0.0,6.0
19336,28/02/2019 20:00,0.3081958,20.89192,0.04237916,16.55,0.0,2.397342,0.08248479,0.0,4.32,12.78679,6.839999,19.60555,0.0,6.0
19337,28/02/2019 20:20,0.078625,6.440802,0.0,16.46624,0.0,0.0275429,0.3542838,0.0,4.32,12.7,6.840426,19.26962,0.0,6.0
19338,28/02/2019 20:40,0.3878835,23.6643,0.0,16.12934,0.0,0.02366842,0.2445795,0.0,4.32,12.7,6.840485,19.36611,0.0,6.0
19339,28/02/2019 21:00,0.0,0.0,0.0,15.91479,0.0,0.0201725,0.2556805,0.0,4.260271,12.7,6.839999,19.76122,0.0,6.0
19340,28/02/2019 21:20,0.399388,29.58146,0.0,15.76139,0.0,0.01740483,0.2644169,86.51881,3.628473,12.7,6.852183,20.74077,0.0,6.0
19341,28/02/2019 21:40,17.56418,1421.108,0.06776351,14.11135,0.0,4.587633,0.5500705,657.2112,3.504063,12.77978,6.843984,20.8442,0.0,6.0
19342,28/02/2019 22:00,213.7249,19589.72,3.028225,12.39015,0.0,4.290301,1.842293,3080.27,3.93241,12.8,6.867614,19.64904,0.004028735,6.0
19343,28/02/2019 22:20,99.41612,9204.336,5.537467,11.42935,0.0,3.316396,1.800175,3141.449,4.303289,12.8,6.935505,18.53592,0.0543725,6.0
19344,28/02/2019 22:40,1.136226,88.29314,2.116425,13.56817,0.0,3.791827,2.050682,1795.155,4.408798,12.8,6.902675,18.49321,0.04816977,6.0
19345,28/02/2019 23:00,2.50283,176.7591,0.2087529,15.1474,0.0,3.932345,2.063635,690.3796,4.400001,12.8,6.87,18.15493,0.01822627,6.0
19346,28/02/2019 23:20,0.3670866,25.95881,0.13,15.33737,0.0,3.871562,0.403032,0.0,4.400001,12.8,6.868683,19.0543,0.0,6.0
19347,28/02/2019 23:40,0.140995,8.580843,0.01375833,15.23522,0.0,0.4296791,0.1287802,0.0,4.400001,12.8,6.870467,19.75548,0.0,6.0
19348,01/03/2019 00:00,0.12886,8.559612,0.0,15.17872,0.0,0.02021384,0.2370097,0.0,4.400001,12.78549,6.87,19.87815,0.0,6.0
19349,01/03/2019 00:20,0.3871606,26.24441,0.0,14.97812,0.0,0.01835599,0.1658767,0.0,4.400001,12.79386,6.870467,19.95559,0.0,6.0
19350,01/03/2019 00:40,0.0,0.0,0.0,14.70831,0.0,0.01474633,0.1422327,0.0,4.105124,12.8,6.870569,20.24833,0.0,6.0
19351,01/03/2019 01:00,0.8786291,62.46357,0.0,13.93936,0.0,1.751084,0.3397625,274.9003,3.508236,12.78326,6.87,20.84157,0.0,6.0
19352,01/03/2019 01:20,6.131739,388.1879,0.0,12.70386,0.0,5.089669,0.6534811,791.8286,3.494278,12.8,6.881486,20.90372,0.0,6.0
19353,01/03/2019 01:40,150.9699,14496.46,2.288693,11.21231,0.0,4.28678,2.255954,1834.621,3.747983,12.8,6.896609,20.68103,0.000537529,6.0
19354,01/03/2019 02:00,93.4249,9361.66,4.271464,11.00105,0.0,3.52124,1.933093,2496.134,4.127324,12.8,6.97,19.71738,0.01434931,6.0
19355,01/03/2019 02:20,3.17311,278.9167,2.427369,12.36935,0.0,3.947852,2.1241,2026.007,4.193839,12.8,6.924893,18.5239,0.03127468,6.0
19356,01/03/2019 02:40,1.026092,93.36538,0.1891363,14.0457,0.0,4.165479,2.385188,407.7255,4.19,12.8,6.882113,18.4551,0.006845308,6.0
19357,01/03/2019 03:00,0.3733767,31.34597,0.07000001,14.15353,0.0,4.079585,0.5443932,0.0,4.19,12.8,6.872113,19.50298,0.0,6.0
19358,01/03/2019 03:20,0.1289735,9.717031,0.02489958,14.07726,0.0,1.474872,0.08897932,0.0,4.19,12.8,6.873237,19.82411,0.0,6.0
19359,01/03/2019 03:40,0.5154825,38.72821,0.0,13.89734,0.0,0.03345181,0.2098435,0.0,4.19,12.8,6.880383,19.6844,0.0,6.0
19360,01/03/2019 04:00,0.128676,7.913115,0.0,13.62146,0.0,0.020182,0.1960588,0.0,4.184036,12.8,6.88,20.22699,0.0,6.0
19361,01/03/2019 04:20,0.0,0.0,-0.0385415,13.50854,0.0,0.3038557,0.218298,0.0,3.689831,12.8,6.880232,20.80422,0.0,6.0
19362,01/03/2019 04:40,1.883062,125.5789,-0.007894499,12.10623,0.0,4.314542,0.5423368,549.4708,3.491417,12.79569,6.88,20.85645,0.0,6.0
19363,01/03/2019 05:00,6.705701,537.3859,-0.001756,11.71,0.0,4.261727,0.6898714,806.1008,3.499309,12.8,6.88,20.85141,0.0,6.0
19364,01/03/2019 05:20,148.2331,12698.69,0.8735008,11.19149,0.0,4.382813,2.618486,1364.522,3.772058,12.8,6.872353,20.41858,0.000102383,6.0
19365,01/03/2019 05:40,83.69571,7048.844,3.007107,10.59468,0.0,3.56416,2.184289,1485.893,4.076032,12.74166,6.918335,18.4783,0.008961241,6.0
19366,01/03/2019 06:00,1.303405,95.64823,1.168694,11.96574,0.0,3.966949,2.264383,1030.539,4.160001,12.7,6.884904,17.80706,0.01056052,6.0
19367,01/03/2019 06:20,0.8508895,62.43405,0.07000001,12.87945,0.0,4.178079,2.01913,254.4223,4.160001,12.7,6.86,19.12286,0.001335103,6.0
19368,01/03/2019 06:40,0.6615099,45.01539,0.01042792,12.85236,0.0,3.656688,0.2944822,0.0,4.160001,12.7,6.860393,19.38711,0.0,6.0
19369,01/03/2019 07:00,0.3497025,22.33417,-0.05999999,12.79343,0.0,0.039562,0.2669664,0.0,4.160001,12.7,6.86,19.17717,0.0,6.0
19370,01/03/2019 07:20,0.2575641,15.39928,-0.05999999,12.63579,0.0,0.02750889,0.2569457,0.0,4.157708,12.7,6.860497,19.69141,0.0,6.0
19371,01/03/2019 07:40,0.0,0.0,-0.05999999,12.41462,0.0,0.01665,0.2176009,0.0,3.824187,12.7,6.861468,20.76859,0.0,6.0
19372,01/03/2019 08:00,1.379478,134.9184,-0.0382125,12.13705,0.0,1.024935,0.3752339,275.4975,3.519231,12.7,6.872737,20.83054,0.0,6.0
19373,01/03/2019 08:20,2.278941,219.4948,-0.0015445,11.21986,0.0,4.591289,0.5367316,548.6152,3.491841,12.7,6.86,20.83247,0.0,6.0
19374,01/03/2019 08:40,59.25435,8266.752,-0.05999999,10.83313,0.0,5.176703,0.9517919,711.5474,3.50825,12.7,6.86,20.7332,0.0,6.0
19375,01/03/2019 09:00,502.9123,75274.86,3.656349,10.17506,0.0,4.036983,2.147288,1967.821,4.505608,12.53999,6.912505,18.96394,0.008186891,6.0
19376,01/03/2019 09:20,244.6828,41662.65,8.169939,10.17948,0.0,2.203749,1.977162,1881.216,5.597768,12.25772,7.025022,16.94046,0.08509381,6.0
19377,01/03/2019 09:40,2.86909,403.1479,5.824399,11.45872,0.07582165,2.653449,2.174365,1591.763,5.79,12.2,6.936827,16.29237,0.1585086,6.0
19378,01/03/2019 10:00,3.804972,412.9056,3.127796,12.62906,0.1669821,2.827124,2.237383,1495.93,5.790867,12.2,6.854311,15.6466,0.2172543,6.0
19379,01/03/2019 10:20,1.878841,148.4525,0.9986526,13.717,0.0,2.87952,1.428259,567.7933,5.79,12.2,6.800888,17.38217,0.08562041,6.0
19380,01/03/2019 10:40,0.2712034,9.075224,2.216683,13.52682,0.00660183,1.491953,0.06463636,0.0,5.79,12.2,6.769999,18.55327,0.0,6.0
19381,01/03/2019 11:00,0.6097633,13.54792,3.814443,12.20303,0.055658,0.02,0.1843201,0.0,5.79,12.2,6.779206,18.61116,0.0,6.0
19382,01/03/2019 11:20,0.3885488,8.34287,0.3531424,12.55799,0.027238,0.02,0.1641322,0.0,5.79,12.2,6.774606,18.70618,0.0,6.0
19383,01/03/2019 11:40,0.464433,9.227869,0.5182837,12.22088,0.0,0.02,0.160073,0.0,5.319749,12.2,6.788592,18.18602,0.0,6.0
19384,01/03/2019 12:00,0.07181086,0.6580106,0.58275,11.99064,0.04706251,0.02,0.1559934,0.0,3.946549,12.2,6.79,20.11637,0.0,6.0
19385,01/03/2019 12:20,323.7381,8479.608,0.6208254,11.80267,0.06123826,0.02,0.4034546,620.899,3.764796,12.16231,6.78851,20.6688,0.05771821,6.0
19386,01/03/2019 12:40,512.7593,13704.03,1.141044,8.761748,0.0,1.489807,3.126394,1115.654,5.352823,11.14841,6.779132,17.97297,0.3853014,6.0
19387,01/03/2019 13:00,271.6412,7448.854,1.786811,5.733934,0.0,2.129639,2.250631,1344.662,6.497588,10.8325,6.778697,16.94916,0.5279164,6.0
19388,01/03/2019 13:20,0.523929,14.08079,0.51801,6.997916,0.0,2.182534,1.298876,297.252,6.691039,10.71829,6.74137,17.20651,0.0998191,6.0
19389,01/03/2019 13:40,0.6376198,16.2323,0.08000001,7.559999,0.0,0.0533415,0.2166353,0.0,6.690001,10.7,6.736525,18.11036,0.0,6.0
19390,01/03/2019 14:00,0.0,0.0,0.03996599,7.559999,0.0,0.02834033,0.2096949,0.0,6.685412,10.7,6.75,18.31034,0.0,6.0
19391,01/03/2019 14:20,0.2589241,7.241473,0.00368375,7.559999,0.0,0.02,0.1296301,0.0,6.679999,10.7,6.75,18.58901,0.0,6.0
19392,01/03/2019 14:40,0.01898335,0.2110594,0.0,7.559999,0.0,0.02,0.2190731,0.0,6.678996,10.7,6.750134,18.64618,0.0,6.0
19393,01/03/2019 15:00,0.1098625,4.574898,0.0,7.559999,0.0,0.02,0.3652218,0.0,6.669999,10.7531,6.75,18.86712,0.0,6.0
19394,01/03/2019 15:20,0.0,0.0,0.07116899,7.605876,0.0,0.02,0.2603343,0.0,6.252721,10.74567,6.75,18.95092,0.0,6.0
19395,01/03/2019 15:40,0.0,0.0,0.1487963,7.549243,0.0,0.02,0.1120888,0.0,4.113344,10.7,6.756658,20.40876,0.0,6.0
19396,01/03/2019 16:00,0.2413985,5.18959,0.1067355,7.344598,0.0,0.02,0.06057049,30.31559,3.355389,10.7,6.769999,20.79663,0.002708634,6.0
19397,01/03/2019 16:20,488.9311,21113.79,3.651123,4.441031,0.0,0.02,1.798959,2655.208,4.291778,10.76142,6.947396,19.65019,0.7767006,6.0
19398,01/03/2019 16:40,188.9794,8092.863,2.81881,4.86216,0.0,0.02,1.995705,2456.801,5.033113,10.7,6.862029,18.67097,0.8466666,6.0
19399,01/03/2019 17:00,3.494554,133.9481,1.475117,5.653289,0.0,0.02,1.945569,1158.344,5.212119,10.7,6.823409,17.96413,0.3325946,6.0
19400,01/03/2019 17:20,0.2577058,9.267694,0.08740269,6.476371,0.0,0.02,0.1354094,0.0,5.21,10.7,6.765005,18.69485,0.0,6.0
19401,01/03/2019 17:40,0.03439665,0.6557185,-0.0400325,6.483747,0.0,0.02,0.03283866,0.0,5.201221,10.7,6.78,19.5011,0.0,6.0
19402,01/03/2019 18:00,0.472451,18.13894,-0.0349715,6.428677,0.0,0.02,0.07144634,0.0,5.199999,10.7,6.78,19.46448,0.0,6.0
19403,01/03/2019 18:20,0.0,0.0,-0.05999999,6.25607,0.0,0.02,0.0673795,0.0,5.199999,10.7,6.781598,19.49862,0.0,6.0
19404,01/03/2019 18:40,0.2302225,11.47448,-0.05999999,6.073385,0.0,0.02,0.06161808,0.0,5.199999,10.7,6.799774,19.64451,0.0,6.0
19405,01/03/2019 19:00,0.1582841,6.334786,-0.05999999,5.945022,0.0,0.02,0.06935202,0.0,5.129669,10.7,6.800002,20.39751,0.0,6.0
19406,01/03/2019 19:20,0.0,0.0,-0.05999999,5.847099,0.0,0.02,0.07000001,0.0,3.826961,10.7,6.800002,20.81058,0.0,6.0
19407,01/03/2019 19:40,0.0,0.0,-0.05999999,5.506787,0.0,0.02,0.07000001,0.0,3.434757,10.7,6.801653,20.84962,0.0,6.0
19408,01/03/2019 20:00,403.3861,25028.41,2.48926,4.113557,0.0,0.02,1.423748,2392.907,3.983286,10.73697,6.90302,19.5396,0.4641859,6.0
19409,01/03/2019 20:20,188.8346,11355.75,4.379024,3.760587,0.0,0.02,1.938081,2640.626,4.759268,10.8,6.935398,18.80307,0.5234243,6.0
19410,01/03/2019 20:40,4.440933,231.1862,2.942683,4.738123,0.0,0.02,2.022772,2216.623,4.97,10.8,6.87535,17.98455,0.3665778,6.0
19411,01/03/2019 21:00,2.212206,117.867,0.4861716,5.960598,0.0,0.02,2.252452,892.5614,4.97,10.8,6.782519,17.50759,0.1363617,6.0
19412,01/03/2019 21:20,0.7837082,36.82578,-0.049959,6.614871,0.0,0.02,1.703392,255.6113,4.969861,10.8,6.769999,18.54606,0.0327444,6.0
19413,01/03/2019 21:40,0.4763516,23.05149,-0.05999999,6.650037,0.0,0.02,0.1399009,0.0,4.97,10.8,6.770425,19.35451,0.0,6.0
19414,01/03/2019 22:00,0.5085367,24.75046,-0.05999999,6.545918,0.0,0.02,0.3996342,0.0,4.965865,10.8,6.769999,19.38907,0.0,6.0
19415,01/03/2019 22:20,0.2578048,11.64737,-0.05999999,6.385966,0.0,0.02,0.3104481,0.0,4.96,10.8,6.770494,19.48726,0.0,6.0
19416,01/03/2019 22:40,0.0,0.0,-0.05999999,6.248493,0.0,0.02,0.2493135,0.0,4.51166,10.8,6.7706,20.76546,0.0,6.0
19417,01/03/2019 23:00,0.1291717,6.137959,-0.05999999,6.069144,0.0,0.02,0.1870872,0.0,3.953757,10.8,6.769999,20.92665,0.0,6.0
19418,01/03/2019 23:20,0.129016,6.341456,-0.05999999,5.814579,0.0,0.02,0.14,0.0,3.671297,10.8,6.786584,20.90213,0.0,6.0
19419,01/03/2019 23:40,193.8023,12682.09,0.6224653,5.119053,0.0,0.02,1.783629,1938.381,3.870375,10.81541,6.791164,19.99877,0.08348118,6.0
19420,02/03/2019 00:00,120.2502,8311.776,2.408026,4.354329,0.0,0.02,2.037252,2037.886,4.230501,10.91915,6.823769,18.90342,0.1521298,6.0
19421,02/03/2019 00:20,3.042601,180.2621,1.482444,5.112627,0.0,0.02,2.384292,1292.429,4.400041,11.0,6.815458,18.22184,0.08866146,6.0
19422,02/03/2019 00:40,1.574175,103.9607,-0.0196505,5.969302,0.0,0.02,2.175477,399.8326,4.400001,11.0,6.769999,18.54272,0.02383519,6.0
19423,02/03/2019 01:00,0.3051834,16.83659,-0.05999999,5.986542,0.0,0.02,0.5355302,0.0,4.400001,11.0,6.759683,19.39703,0.0,6.0
19424,02/03/2019 01:20,0.1286475,8.144414,-0.05999999,5.867795,0.0,0.02,0.1018964,0.0,4.400001,11.0,6.774749,19.41274,0.0,6.0
19425,02/03/2019 01:40,0.3943713,24.18255,-0.05999999,5.706143,0.0,0.02,0.2782186,0.0,4.400001,10.99608,6.78,19.48617,0.0,6.0
19426,02/03/2019 02:00,0.3742284,24.39869,-0.05999999,5.54034,0.0,0.02,0.1601517,0.0,4.398151,11.0,6.78,19.62196,0.0,6.0
19427,02/03/2019 02:20,0.0,0.0,-0.05999999,5.421408,0.0,0.02,0.1666309,0.0,4.019208,10.97516,6.78,20.83959,0.0,6.0
19428,02/03/2019 02:40,0.0,0.0,-0.05999999,5.204914,0.0,0.02,0.1560737,0.0,3.584094,10.93625,6.780219,20.93056,0.0,6.0
19429,02/03/2019 03:00,0.7502801,53.07303,-0.05999999,4.589381,0.0,0.02,0.3310855,296.9641,3.490926,10.95352,6.78,20.91781,0.0,6.0
19430,02/03/2019 03:20,126.118,10147.91,0.9960021,3.686717,0.0,0.02,2.10285,1642.583,3.697086,11.0,6.813378,20.62492,0.000876931,6.0
19431,02/03/2019 03:40,87.40752,7403.579,2.621938,4.249127,0.0,0.02,2.181622,1457.431,4.014413,11.04405,6.831929,19.15228,0.02681126,6.0
19432,02/03/2019 04:00,2.328135,188.2259,1.482538,5.014238,0.0,0.02,2.40976,928.8792,4.099999,11.1,6.805753,18.19583,0.02568157,6.0
19433,02/03/2019 04:20,1.266998,92.7822,-0.000622903,5.520498,0.0,0.02,1.8942,282.6557,4.099999,11.1,6.76902,18.87755,0.007063171,6.0
19434,02/03/2019 04:40,0.1108117,7.952086,-0.05,5.466229,0.0,0.02,0.1125733,0.0,4.099999,11.1,6.750131,19.5783,0.0,6.0
19435,02/03/2019 05:00,0.5078323,34.51169,-0.05,5.311689,0.0,0.02,0.02275292,0.0,4.099999,11.09368,6.761027,19.60083,0.0,6.0
19436,02/03/2019 05:20,0.5158083,32.61684,-0.05,5.261885,0.0,0.02,0.307162,0.0,4.099999,11.0,6.769999,19.62979,0.0,6.0
19437,02/03/2019 05:40,0.0,0.0,-0.05,5.005383,0.0,0.02,0.2616974,0.0,4.077137,11.0,6.769999,20.4502,0.0,6.0
19438,02/03/2019 06:00,0.0,0.0,-0.05,4.835961,0.0,0.02,0.2263211,0.0,3.644573,11.0,6.769999,20.90292,0.0,6.0
19439,02/03/2019 06:20,1.627609,98.48912,-0.05,4.592098,0.0,0.02,0.404941,491.483,3.490002,11.05827,6.771243,20.91426,0.0,6.0
19440,02/03/2019 06:40,1.138561,60.71827,-0.03810292,3.250256,0.0,0.02,0.8802277,391.0974,3.49,11.1,6.776033,20.90964,0.0,6.0
19441,02/03/2019 07:00,103.1239,6386.319,0.3625452,3.529865,0.0,0.02,3.221305,1434.545,3.657653,11.1,6.757975,20.7755,7.79918e-05,6.0
19442,02/03/2019 07:20,107.6143,7027.242,1.21002,4.208649,0.0,0.02,2.87186,1018.31,3.977744,11.1,6.786048,19.10473,0.003635023,6.0
19443,02/03/2019 07:40,1.875241,107.2028,0.7807765,4.924369,0.0,0.02,2.73303,733.8526,4.089999,11.1,6.786196,18.43806,0.006674618,6.0
19444,02/03/2019 08:00,0.5382767,25.64112,-0.05,5.201471,0.0,0.02,1.90855,159.0175,4.089942,11.13039,6.750055,19.48407,0.000290662,6.0
19445,02/03/2019 08:20,0.5133859,31.82506,-0.05,5.076886,0.0,0.02,0.2281398,0.0,4.089999,11.2,6.75,20.39968,0.0,6.0
19446,02/03/2019 08:40,0.1290865,8.153653,-0.03621875,5.033808,0.0,0.0144875,0.08768903,0.0,4.089999,11.15478,6.756014,19.7729,0.0,6.0
19447,02/03/2019 09:00,0.1288175,9.326525,0.0,4.854807,0.0,0.01101233,0.3386532,0.0,4.089999,11.1,6.760135,19.77377,0.0,6.0
19448,02/03/2019 09:20,0.0,0.0,0.0,4.643159,0.0,0.03304683,0.2679112,0.0,4.087538,11.1,6.766013,20.42436,0.0,6.0
19449,02/03/2019 09:40,0.1287185,12.29035,0.0,4.446828,0.0,0.03410882,0.1881987,0.0,4.022046,11.18643,6.769999,20.43087,0.0,6.0
19450,02/03/2019 10:00,0.761083,73.32861,0.0,4.288435,0.0,0.01898983,0.4483912,274.3842,3.508887,11.16406,6.769999,20.35577,2.073745e-07,6.0
19451,02/03/2019 10:20,2.140228,254.7221,0.0,3.287695,0.0,4.233426,0.7324204,548.9283,3.49,11.2,6.769999,20.85116,0.0,6.0
19452,02/03/2019 10:40,2.268206,269.7038,0.0,3.1033,0.0,5.321943,1.097009,548.8563,3.49,11.2,6.769999,20.86374,0.0,6.0
19453,02/03/2019 11:00,45.32298,5041.514,0.0,3.104241,0.0,5.27987,1.58644,561.6004,3.500367,11.21143,6.769999,20.81739,0.0,6.0
19454,02/03/2019 11:20,268.5136,32283.92,4.514186,3.421309,0.0,3.907116,2.083334,2157.063,4.128135,11.31098,6.869959,19.25809,0.002219234,6.0
19455,02/03/2019 11:40,111.8645,13216.29,7.68445,4.251854,0.0,3.400407,1.933015,2759.784,4.59191,11.47411,6.934561,18.09837,0.07685949,6.0
19456,02/03/2019 12:00,2.380342,216.2204,5.890053,5.405705,0.0,3.565926,2.031196,1881.216,4.68,11.5,6.884943,17.43123,0.1619431,6.0
19457,02/03/2019 12:20,2.261134,221.5606,2.528809,6.815211,0.2603996,3.770777,2.175769,1704.863,4.68,11.5,6.789468,17.33839,0.2035038,6.0
19458,02/03/2019 12:40,2.898103,276.2775,0.3591031,8.264421,0.1572158,3.815636,2.052668,742.8377,4.68,11.5,6.725843,17.85803,0.08890396,6.0
19459,02/03/2019 13:00,0.409303,35.21247,0.04084333,9.073051,0.0,3.762733,0.4393713,0.0,4.68,11.50051,6.71,18.57897,0.0,6.0
19460,02/03/2019 13:20,0.2808825,21.54077,-0.0020595,9.181503,0.0,0.7702317,0.03837382,0.0,4.68,11.55789,6.726007,19.45998,0.0,6.0
19461,02/03/2019 13:40,0.7030267,57.7743,-0.05999999,8.896585,0.0,0.0285115,0.1374412,0.0,4.68,11.7,6.730002,19.29416,0.0,6.0
19462,02/03/2019 14:00,0.6521267,52.53068,-0.05999999,8.726987,0.0,0.02809433,0.1973141,0.0,4.68,11.7,6.730002,19.32317,0.0,6.0
19463,02/03/2019 14:20,0.235749,22.45116,-0.05999999,8.553812,0.0,0.0278475,0.3065066,0.0,4.477912,11.7,6.730002,20.57944,0.0,6.0
19464,02/03/2019 14:40,0.0,0.0,-0.05999999,8.42357,0.0,0.01877967,0.1130616,0.0,3.693353,11.62463,6.730002,20.87927,0.0,6.0
19465,02/03/2019 15:00,0.5280875,36.74672,-0.05999999,8.181378,0.0,0.0392179,0.0965324,202.6816,3.521062,11.6,6.730002,20.88213,0.0,6.0
19466,02/03/2019 15:20,112.3782,9535.02,0.1722426,6.859548,0.0,4.235438,0.8819302,1126.741,3.55914,11.60543,6.737579,20.77556,0.008589869,6.0
19467,02/03/2019 15:40,144.051,12344.51,4.338591,6.00291,0.0,3.764645,1.77727,3027.763,4.068976,11.7375,6.859706,19.76448,0.1613543,6.0
19468,02/03/2019 16:00,90.3899,7750.628,4.403607,6.576539,0.0,3.552066,1.890652,3189.004,4.407859,11.80438,6.89231,19.2437,0.222157,6.0
19469,02/03/2019 16:20,0.7620877,48.01711,1.577543,8.038356,0.0,3.84528,2.202413,1537.841,4.458598,11.89706,6.832838,18.48516,0.09802273,6.0
19470,02/03/2019 16:40,1.893044,122.8672,0.00359567,9.289024,0.0,4.037085,2.227719,598.2039,4.45,11.9,6.790749,18.14614,0.04215006,6.0
19471,02/03/2019 17:00,0.0,0.0,-0.033017,9.346985,0.0,4.019856,0.7541598,0.0,4.45,11.9,6.79,20.38747,0.0,6.0
19472,02/03/2019 17:20,0.0,0.0,-0.05999999,9.268476,0.0,0.8353095,0.09864675,0.0,4.45,11.9,6.806006,19.89849,0.0,6.0
19473,02/03/2019 17:40,0.6265391,43.10898,-0.05999999,9.137322,0.0,0.02468483,0.2837209,0.0,4.45,11.83757,6.805762,19.53539,0.0,6.0
19474,02/03/2019 18:00,0.14093,7.922125,-0.05999999,8.938475,0.0,0.0290345,0.1880746,0.0,4.45,11.8,6.79,19.65888,0.0,6.0
19475,02/03/2019 18:20,0.128917,7.842177,-0.05999999,8.73027,0.0,0.03304616,0.170335,0.0,4.203862,11.8,6.792268,20.61205,0.0,6.0
19476,02/03/2019 18:40,0.0,0.0,-0.05999999,8.457438,0.0,0.026079,0.182796,0.0,3.553517,11.8,6.796001,20.71606,0.0,6.0
19477,02/03/2019 19:00,107.3135,8528.805,-0.05999999,7.266014,0.0,2.97694,0.695444,1489.627,3.566774,11.86135,6.809999,20.70263,0.004340706,6.0
19478,02/03/2019 19:20,170.9408,14108.56,1.917045,6.271227,0.0,4.422946,1.836535,3123.651,4.092873,11.98817,6.85501,19.7391,0.04297904,6.0
19479,02/03/2019 19:40,71.45145,5950.253,3.586343,6.655169,0.0,3.633251,1.84302,3228.998,4.428408,12.0,6.930998,19.31072,0.06960551,6.0
19480,02/03/2019 20:00,2.031695,161.7817,1.067291,8.08044,0.0,3.949191,2.027592,1500.107,4.461357,12.0,6.876992,18.66117,0.03968957,6.0
19481,02/03/2019 20:20,1.128099,81.63103,0.04704907,9.087191,0.0,4.045604,1.820849,274.6801,4.46,12.05143,6.835836,18.57511,0.007801338,6.0
19482,02/03/2019 20:40,0.1288745,8.552275,-0.0165985,9.106237,0.0,2.917737,0.1063481,0.0,4.46,12.1,6.835898,19.72287,0.0,6.0
19483,02/03/2019 21:00,0.1289591,8.63111,-0.05999999,8.999136,0.0,0.1127813,0.1382189,0.0,4.46,12.02059,6.849999,19.6744,0.0,6.0
19484,02/03/2019 21:20,0.2426665,14.19972,-0.047702,8.825715,0.0,0.05261467,0.1970193,0.0,4.46,12.0,6.849999,19.59448,0.0,6.0
19485,02/03/2019 21:40,0.25772,16.26168,0.008886334,8.516041,0.0,0.03412117,0.1586185,0.0,4.451785,12.0,6.849999,19.68687,0.0,6.0
19486,02/03/2019 22:00,0.0,0.0,-0.032101,8.3479,0.0,0.02929966,0.1787624,0.0,3.881078,12.0,6.849999,20.89782,0.0,6.0
19487,02/03/2019 22:20,0.9247965,63.39681,-0.05999999,8.095328,0.0,0.1925787,0.2005221,273.4059,3.523648,12.0,6.849999,20.9216,0.0,6.0
19488,02/03/2019 22:40,78.42741,5802.453,0.05875333,5.865882,0.0,5.222589,0.9701225,1143.064,3.548896,12.08531,6.863303,20.81817,0.000127932,6.0
19489,02/03/2019 23:00,170.3554,13345.04,2.363512,5.519918,0.0,3.854163,1.838738,2942.304,3.97877,12.15931,6.916768,19.45594,0.01280526,6.0
19490,02/03/2019 23:20,80.57419,6559.251,3.561457,6.025167,0.0,3.537136,1.71975,3614.273,4.370056,12.2,6.959702,18.96259,0.0362981,6.0
19491,02/03/2019 23:40,0.7304831,53.94136,0.5763996,7.699847,0.0,4.077625,2.306548,1550.628,4.407644,12.2,6.904633,18.95955,0.0166889,6.0
19492,03/03/2019 00:00,2.41792,177.9393,0.001622835,8.469255,0.0,4.124927,2.050202,505.2794,4.400001,12.2,6.89,19.42709,0.000823787,6.0
19493,03/03/2019 00:20,0.379571,24.99353,-0.000786,8.412685,0.0,3.997666,0.2679638,0.0,4.400001,12.2,6.874951,19.75361,0.0,6.0
19494,03/03/2019 00:40,0.257649,16.86474,-0.05999999,8.315867,0.0,0.04853601,0.04621482,0.0,4.400001,12.20364,6.89,19.84151,0.0,6.0
19495,03/03/2019 01:00,0.128931,8.157232,-0.05999999,8.070562,0.0,0.04,0.188823,0.0,4.400001,12.2,6.89,19.79214,0.0,6.0
19496,03/03/2019 01:20,0.1289733,8.082846,-0.05999999,7.860967,0.0,0.05146859,0.1414053,0.0,4.400001,12.2,6.89,19.93985,0.0,6.0
19497,03/03/2019 01:40,0.0,0.0,-0.05999999,7.592124,0.0,0.03323184,0.1284424,0.0,4.071692,12.2,6.89,20.84148,0.0,6.0
19498,03/03/2019 02:00,1.009516,71.02361,-0.05999999,7.310273,0.0,0.9336101,0.2965617,275.3747,3.504687,12.2209,6.898313,20.91716,0.0,6.0
19499,03/03/2019 02:20,54.89275,5349.386,-0.04891464,5.782561,0.0,4.617329,0.9312857,1204.447,3.532872,12.3,6.894823,20.84029,0.0,6.0
19500,03/03/2019 02:40,110.3661,10970.17,2.355032,5.225945,0.0,4.219949,2.034505,2244.211,3.833177,12.3,6.907112,20.13827,0.000127251,6.0
19501,03/03/2019 03:00,46.96963,4757.905,3.359044,5.791271,0.0,4.046597,2.054643,2157.078,4.056794,12.21467,6.950603,19.41304,0.005848614,6.0
19502,03/03/2019 03:20,2.393211,211.352,0.833896,7.118236,0.0,4.400584,2.270491,895.2271,4.079967,12.2,6.887227,19.02754,0.003813511,6.0
19503,03/03/2019 03:40,0.8882033,77.96635,0.0112,7.646865,0.0,4.499879,0.9797233,38.23177,4.080001,12.2,6.87,19.54608,0.0,6.0
19504,03/03/2019 04:00,0.1286192,9.639823,0.0,7.309882,0.0,4.122611,0.01088734,0.0,4.080001,12.25998,6.87,19.67606,0.0,6.0
19505,03/03/2019 04:20,0.5152134,41.19737,-0.0451715,7.262492,0.0,0.9311543,0.1053257,0.0,4.080001,12.22079,6.87,19.74163,0.0,6.0
19506,03/03/2019 04:40,0.5072025,39.25017,-0.05999999,7.095006,0.0,0.04296416,0.1081966,0.0,4.080001,12.2,6.883367,19.58786,0.0,6.0
19507,03/03/2019 05:00,0.257366,16.75901,-0.05999999,6.876224,0.0,0.03985199,0.1225194,0.0,3.84869,12.2,6.878495,20.52253,0.0,6.0
19508,03/03/2019 05:20,1.137962,70.45884,-0.05999999,6.465139,0.0,0.05298002,0.2254965,275.0863,3.535356,12.2,6.876408,20.86339,0.0,6.0
19509,03/03/2019 05:40,0.9046999,69.54692,-0.05999999,4.791482,0.0,5.469978,0.5089201,498.1785,3.5,12.2,6.884149,20.86692,0.0,6.0
19510,03/03/2019 06:00,39.82158,3313.918,-0.05999999,4.739999,0.0,5.399574,1.579133,1039.045,3.527004,12.2,6.878376,20.84451,0.0,6.0
19511,03/03/2019 06:20,94.82187,8013.184,1.037686,4.922287,0.0,4.373953,2.515547,1263.872,3.765864,12.2,6.864627,20.57197,0.0,6.0
19512,03/03/2019 06:40,44.87418,3800.417,1.449451,5.570833,0.0,4.368555,2.280074,1481.325,3.986699,12.2,6.894925,19.00952,0.000748558,6.0
19513,03/03/2019 07:00,0.6369232,43.82325,0.322595,6.362369,0.0,4.536225,2.559836,628.4327,4.009397,12.2,6.869926,18.68147,0.001120531,6.0
19514,03/03/2019 07:20,0.7585517,53.18201,0.0,6.634511,0.0,4.648403,1.542106,163.6534,4.009824,12.2,6.859957,19.24782,2.842543e-06,6.0
19515,03/03/2019 07:40,0.0,0.0,0.0,6.511775,0.0,3.637853,0.04034398,0.0,4.010001,12.2,6.858311,19.44187,0.0,6.0
19516,03/03/2019 08:00,0.3875862,26.53735,-0.0302215,6.373174,0.0,0.273354,0.118214,0.0,4.010001,12.13198,6.868392,19.73523,0.0,6.0
19517,03/03/2019 08:20,0.2580741,17.41957,-0.05999999,6.168077,0.0,0.04305433,0.2752381,0.0,4.010001,12.1,6.864924,19.8473,0.0,6.0
19518,03/03/2019 08:40,0.1304609,9.910418,-0.05999999,6.002779,0.0,0.03130558,0.2270505,0.0,3.976909,12.12196,6.873413,19.48597,0.0,6.0
19519,03/03/2019 09:00,1.269167,104.2624,-0.05999999,5.685391,0.0,0.03016599,0.3758262,274.9271,3.535327,12.2,6.868439,20.8204,0.0,6.0
19520,03/03/2019 09:20,3.519684,354.7574,-0.05999999,4.546054,0.0,3.981014,0.5291686,548.9323,3.5,12.2,6.864925,20.85831,0.0,6.0
19521,03/03/2019 09:40,290.3473,34811.05,0.9599164,4.753521,0.0,4.511704,1.421914,1005.499,3.714857,12.19065,6.917755,19.54905,6.362206e-05,6.0
19522,03/03/2019 10:00,171.5098,22603.06,5.139793,5.856379,0.0,2.325552,1.9052,1864.991,4.55916,12.00273,7.006979,18.14183,0.01410159,6.0
19523,03/03/2019 10:20,77.25237,10188.25,5.035195,6.061147,0.0,3.044633,1.967738,2000.965,4.959031,12.0,6.93809,17.62613,0.07552885,6.0
19524,03/03/2019 10:40,2.937064,314.4936,2.105518,7.485037,0.0,3.466462,2.170316,1396.224,4.989633,12.0,6.854505,17.53672,0.08407439,6.0
19525,03/03/2019 11:00,1.915841,230.9473,0.2659503,8.691155,0.0,3.596363,1.94391,542.9422,4.989999,12.05629,6.808151,20.08736,0.005558265,6.0
19526,03/03/2019 11:20,1.312064,156.114,0.1771208,9.182764,0.0,3.453161,0.2608711,0.0,4.989999,12.1,6.794924,20.02719,0.0,6.0
19527,03/03/2019 11:40,1.017321,113.7819,0.265996,9.155335,0.0,0.04136834,0.08187465,0.0,4.989999,12.25646,6.803335,20.14525,0.0,6.0
19528,03/03/2019 12:00,1.140319,126.1899,0.1720901,9.01,0.0,0.03581457,0.1408262,0.0,4.989999,12.3,6.790253,20.15275,0.0,6.0
19529,03/03/2019 12:20,0.6212925,60.78252,0.03431385,9.055203,0.0,0.04304617,0.3034641,0.0,4.961292,12.31337,6.79,20.13854,0.0,6.0
19530,03/03/2019 12:40,0.0,0.0,-0.05999999,8.966017,0.0,0.03025374,0.2755906,0.0,4.20062,12.30332,6.80328,20.7377,0.0,6.0
19531,03/03/2019 13:00,0.3827652,32.36338,-0.05999999,8.512833,0.0,0.03142199,0.09965445,0.0,3.616921,12.2475,6.798467,20.8526,0.0,6.0
19532,03/03/2019 13:20,141.0984,15264.72,-0.04595564,8.419879,0.0,0.04357434,0.6350783,1304.983,3.603961,12.23102,6.795421,20.42394,0.000636193,6.0
19533,03/03/2019 13:40,147.2357,14674.19,5.133279,6.134266,0.0,3.538782,1.820951,3053.104,4.150878,12.29301,6.918867,19.71659,0.01325782,6.0
19534,03/03/2019 14:00,87.71069,8683.309,5.780969,6.790142,0.0,3.628465,1.792112,3053.827,4.503705,12.37398,6.94218,18.63599,0.1027937,6.0
19535,03/03/2019 14:20,3.787846,343.0738,2.984273,8.273341,0.073231,3.932663,1.89099,2450.626,4.539805,12.5,6.884665,18.53725,0.1396149,6.0
19536,03/03/2019 14:40,1.378923,128.6892,0.3325514,9.925097,0.0,4.065774,2.081122,754.6565,4.539958,12.5,6.826267,16.46208,0.06160767,6.0
19537,03/03/2019 15:00,0.379331,28.96863,0.1695109,10.64773,0.0,3.952501,0.3399665,0.0,4.54,12.5,6.809999,11.31372,0.0,6.0
19538,03/03/2019 15:20,0.3813527,30.4785,0.1613014,10.55186,0.0,0.9962128,0.01245008,0.0,4.54,12.5,6.825069,19.31486,0.0,6.0
19539,03/03/2019 15:40,0.3693137,28.67542,-0.01354,10.40763,0.0,0.04634217,0.03360384,0.0,4.54,12.5,6.830113,19.20863,0.0,6.0
19540,03/03/2019 16:00,0.1288745,8.833168,-0.05999999,10.27,0.0,0.04152557,0.07620971,0.0,4.538224,12.5,6.838331,19.98486,0.0,6.0
19541,03/03/2019 16:20,0.1290016,8.681246,-0.05999999,10.17647,0.0,0.03,0.1403222,0.0,4.316806,12.5,6.834947,20.52502,0.0,6.0
19542,03/03/2019 16:40,0.2581875,17.73932,-0.05999999,9.714329,0.0,0.03407489,0.1800317,0.0,3.603312,12.5,6.843503,20.7947,0.0,6.0
19543,03/03/2019 17:00,132.504,12310.18,-0.05999999,8.535709,0.0,2.728453,0.7996295,1435.886,3.593507,12.5,6.838297,20.69107,0.0,6.0
19544,03/03/2019 17:20,172.3649,16081.25,4.796239,6.412283,0.0,3.924855,1.714958,3504.779,4.152081,12.55194,6.89636,19.68676,0.01529866,6.0
19545,03/03/2019 17:40,45.02728,4030.028,3.503351,7.565768,0.0,3.847415,1.757229,3686.846,4.441899,12.67657,6.94003,18.67565,0.09308106,6.0
19546,03/03/2019 18:00,4.070665,299.9256,1.347148,8.98363,0.0,4.040274,2.105057,1963.121,4.455217,12.7,6.890269,17.72156,0.0847796,6.0
19547,03/03/2019 18:20,0.5701635,43.92947,0.2698407,10.16788,0.0,4.156871,1.812476,333.7856,4.453658,12.7,6.87,17.66916,0.01311937,6.0
19548,03/03/2019 18:40,0.3869338,26.39485,0.2383008,10.36065,0.0,3.337044,0.08256643,0.0,4.45,12.7,6.87,20.32069,0.0,6.0
19549,03/03/2019 19:00,0.1215733,8.292991,0.13,10.26261,0.0,0.2707931,0.127837,0.0,4.45,12.65483,6.878433,20.16448,0.0,6.0
19550,03/03/2019 19:20,0.2587117,17.42763,0.08590152,10.01686,0.0,0.1429077,0.177353,0.0,4.45,12.6,6.875467,19.54469,0.0,6.0
19551,03/03/2019 19:40,0.128959,8.659498,0.001157335,9.709044,0.0,0.1055639,0.1275241,0.0,4.449605,12.52524,6.884852,19.42088,0.0,6.0
19552,03/03/2019 20:00,0.0,0.0,-0.0287085,9.359646,0.0,0.03018216,0.1195758,0.0,3.953084,12.5,6.879569,20.69378,0.0,6.0
19553,03/03/2019 20:20,0.500555,35.01579,-0.05999999,8.971025,0.0,0.03,0.1441849,240.7219,3.523629,12.51324,6.89,20.74496,0.0,6.0
19554,03/03/2019 20:40,156.3541,14633.15,0.7087756,6.859301,0.0,5.04932,1.011408,1437.718,3.621232,12.6,6.905728,20.2946,0.0,6.0
19555,03/03/2019 21:00,208.6717,19725.65,4.983883,5.960584,0.0,3.788191,1.576205,3908.164,4.284878,12.63782,6.983699,19.58137,0.000401333,6.0
19556,03/03/2019 21:20,84.45669,7980.677,6.327051,6.277101,0.0,3.266692,1.441865,4067.996,4.725293,12.7514,7.031965,19.06516,0.08196925,6.0
19557,03/03/2019 21:40,2.361262,188.9009,2.712435,8.091359,0.0,3.80159,1.920504,2982.631,4.754527,12.8,6.95841,18.54226,0.141605,6.0
19558,03/03/2019 22:00,2.999455,218.4873,0.6242586,9.537888,0.0,3.875874,2.22921,1196.626,4.75,12.8,6.909218,18.26027,0.06548387,6.0
19559,03/03/2019 22:20,0.937492,52.76934,0.2808656,10.25097,0.0,3.86782,1.519662,109.6782,4.75,12.8,6.895522,19.56372,0.000611904,6.0
19560,03/03/2019 22:40,0.0,0.0,0.1874355,10.29518,0.0,2.94769,0.02672858,0.0,4.75,12.8,6.88938,19.8287,0.0,6.0
19561,03/03/2019 23:00,0.6294972,44.53762,0.1015665,10.16683,0.0,0.04582491,0.1702035,0.0,4.75,12.8,6.898463,19.70603,0.0,6.0
19562,03/03/2019 23:20,0.128449,9.224957,0.01932,9.95675,0.0,0.03,0.1338038,0.0,4.75,12.8,6.89552,19.47418,0.0,6.0
19563,03/03/2019 23:40,0.1187166,8.196309,0.0,9.651274,0.0,0.04405036,0.1225019,0.0,4.641541,12.77728,6.890796,20.53715,0.0,6.0
19564,04/03/2019 00:00,0.0,0.0,0.0,9.359954,0.0,0.0448559,0.12,0.0,3.866542,12.73586,6.899709,20.63055,0.0,6.0
19565,04/03/2019 00:20,87.4247,8505.462,0.0,8.947206,0.0,0.04,0.6502819,1320.522,3.600749,12.73807,6.910001,20.70029,0.0,6.0
19566,04/03/2019 00:40,98.16525,9742.504,4.084894,6.007556,0.0,3.892336,1.847892,2911.609,3.916194,12.8,6.923394,19.99445,0.0,6.0
19567,04/03/2019 01:00,44.49316,4563.619,3.207398,6.996316,0.0,4.262589,1.931374,2938.443,4.11764,12.8,6.96,19.23864,0.009430261,6.0
19568,04/03/2019 01:20,2.638843,260.4562,0.8713482,8.415709,0.0,4.471912,2.202436,1088.64,4.14,12.8,6.9238,18.4414,0.008606142,6.0
19569,04/03/2019 01:40,0.380375,29.8334,0.2080735,9.039199,0.0,4.941163,1.111835,141.5424,4.139935,12.8,6.923939,18.31217,0.000689684,6.0
19570,04/03/2019 02:00,0.1209465,10.42313,0.2,8.737067,0.0,4.219264,0.01157267,0.0,4.14,12.8,6.910001,18.96459,0.0,6.0
19571,04/03/2019 02:20,0.2590517,20.92171,0.156571,8.688192,0.0,0.994971,0.1551915,0.0,4.14,12.75196,6.910001,18.96683,0.0,6.0
19572,04/03/2019 02:40,0.3884785,37.30917,0.05617381,8.462366,0.0,0.04448974,0.1342903,0.0,4.13524,12.7,6.929477,19.94408,0.0,6.0
19573,04/03/2019 03:00,0.1048,8.771749,0.0,8.170006,0.0,0.0445896,0.1280805,0.0,3.843708,12.73065,6.930197,20.64966,0.0,6.0
19574,04/03/2019 03:20,0.01653335,0.3444652,0.0,7.840343,0.0,0.04,0.1172113,0.0,3.550587,12.7985,6.929999,20.64556,0.0,6.0
19575,04/03/2019 03:40,1.259014,93.87873,0.01567241,7.060153,0.0,1.24915,0.4022535,548.8878,3.5,12.8,6.930319,20.62941,0.0,6.0
19576,04/03/2019 04:00,45.36718,4026.327,0.03684391,5.464169,0.0,5.462257,1.245636,1203.967,3.534942,12.8,6.929999,20.60715,0.0,6.0
19577,04/03/2019 04:20,91.29621,8384.375,0.3048203,5.772452,0.0,5.241667,2.135497,2017.775,3.775312,12.8,6.908288,20.33301,0.0,6.0
19578,04/03/2019 04:40,29.70017,2748.022,1.085763,6.336991,0.0,4.393966,2.147627,1278.446,3.947602,12.8,6.939443,19.28652,0.0,6.0
19579,04/03/2019 05:00,2.387883,203.0642,0.2063294,7.13833,0.0,4.617085,2.018845,674.5651,3.96,12.8,6.908273,18.5773,0.000320118,6.0
19580,04/03/2019 05:20,0.1283358,9.363045,0.0,7.239166,0.0,4.69732,0.1415007,0.0,3.96,12.8,6.898286,19.26936,0.0,6.0
19581,04/03/2019 05:40,0.5602064,41.0133,0.07037768,6.867038,0.0,3.552877,0.01232467,0.0,3.96,12.79324,6.908338,19.85433,0.0,6.0
19582,04/03/2019 06:00,0.5973415,48.31888,0.08221252,6.93872,0.0,0.05465256,0.2211432,0.0,3.96,12.7,6.918355,20.24288,0.0,6.0
19583,04/03/2019 06:20,0.5104375,36.7017,0.02210267,6.693385,0.0,0.04,0.1868881,0.0,3.958839,12.7,6.91561,20.41024,0.0,6.0
19584,04/03/2019 06:40,0.0,0.0,0.0,6.395642,0.0,0.04410336,0.1713811,0.0,3.921831,12.7,6.924365,20.51802,0.0,6.0
19585,04/03/2019 07:00,1.101822,90.56224,0.0,6.12157,0.0,0.04411215,0.308343,274.6778,3.518548,12.72884,6.919238,20.56219,0.0,6.0
19586,04/03/2019 07:20,2.289724,178.7263,0.005564333,4.762891,0.0,3.97397,0.4809433,549.0162,3.499783,12.8,6.915526,20.541,0.0,6.0
19587,04/03/2019 07:40,2.26679,165.9657,0.0,4.278971,0.0,5.53534,0.6199902,549.6404,3.5,12.8,6.910405,20.56704,0.0,6.0
19588,04/03/2019 08:00,2.02899,161.7858,0.03315025,4.258626,0.0,5.454859,0.5728387,451.1886,3.499472,12.8,6.910001,20.57698,0.0,6.0
19589,04/03/2019 08:20,194.0242,27439.98,0.07000001,4.290366,0.0,5.562222,1.410411,1624.665,3.734593,12.8,6.910001,20.00634,0.0,6.0
19590,04/03/2019 08:40,156.8678,22855.91,4.389579,4.741138,0.0,4.361898,1.918927,2600.417,4.281932,12.73357,6.924485,18.35364,0.02939859,6.0
19591,04/03/2019 09:00,37.93998,7039.595,6.512098,6.132736,0.0,3.659137,1.955449,2263.108,4.567673,12.7,6.964207,17.73709,0.1156541,6.0
19592,04/03/2019 09:20,1.720884,282.0569,2.368901,7.502196,0.0,3.967248,1.971252,1827.691,4.57,12.7,6.870817,16.78095,0.1778637,6.0
19593,04/03/2019 09:40,1.04982,141.8063,1.235604,10.53325,0.0,1.661588,3.000432,1018.31,4.57,12.7,6.862933,17.17845,0.09257911,6.0
19594,04/03/2019 10:00,0.8818218,134.7393,0.3157959,9.594551,0.0,3.740426,3.415083,111.5444,4.569991,12.75735,6.866767,18.97758,0.009120496,6.0
19595,04/03/2019 10:20,0.9438499,123.2921,0.1784455,9.440001,0.0,2.347538,1.535155,0.0,4.57,12.71467,6.858238,20.10864,0.0,6.0
19596,04/03/2019 10:40,1.578888,225.0559,0.14,9.440001,0.0,0.04,1.18439,0.0,4.569985,12.76024,6.869946,20.51561,0.0,6.0
19597,04/03/2019 11:00,0.1291573,17.20623,0.1226829,9.364387,0.0,0.0404445,0.976678,0.0,4.569976,12.7,6.87,20.60259,0.0,6.0
19598,04/03/2019 11:20,0.87857,108.7046,0.3015265,9.19644,0.0,0.04,1.028287,0.0,4.568617,12.7,6.87,20.62571,0.0,6.0
19599,04/03/2019 11:40,0.0,0.0,0.3690013,9.042297,0.0,0.04,0.8420444,0.0,4.262881,12.60759,6.870199,20.65083,0.0,6.0
19600,04/03/2019 12:00,469.7473,73175.77,2.033407,8.53238,0.0,0.4439456,1.341185,1972.257,4.154035,12.55927,6.896133,19.88179,0.0,6.0
19601,04/03/2019 12:20,409.8389,59904.49,12.46446,6.618395,0.0,2.481769,1.753945,3450.678,5.469975,12.5,7.068506,18.21191,0.04933931,6.0
19602,04/03/2019 12:40,84.42506,10331.9,13.4618,6.955767,0.0,2.527349,1.82471,3372.102,6.219809,12.54461,7.105615,17.94664,0.1827003,6.0
19603,04/03/2019 13:00,3.904913,257.8676,10.14075,8.321118,0.0,2.819792,1.959481,2069.77,6.22131,12.6,6.999261,16.94297,0.2276699,6.0
19604,04/03/2019 13:20,2.888314,182.4386,7.420873,9.523474,0.003492415,2.912376,2.122652,1765.319,6.223348,12.6,6.913858,16.14889,0.2896014,6.0
19605,04/03/2019 13:40,2.520172,142.9091,5.443231,10.38918,0.0,2.950734,2.093646,1727.616,6.220033,12.61223,6.85055,15.45845,0.3637531,6.0
19606,04/03/2019 14:00,1.227852,62.5309,3.466226,11.26027,1.63692,2.600029,0.8558632,311.0778,6.212941,12.7,6.804163,16.08789,0.07290319,6.0
