,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
19607,04/03/2019 14:20,0.4072734,23.8581,3.057345,11.38059,0.7478732,0.151777,0.121955,0.0,6.21,12.7,6.800002,18.28515,0.0,6.0
19608,04/03/2019 14:40,0.386495,25.88988,3.134245,11.22539,0.5677606,0.1986851,0.1474831,0.0,6.21,12.7,6.800317,18.38841,0.0,6.0
19609,04/03/2019 15:00,0.5119311,37.98135,2.997165,10.97171,0.9418168,0.09100766,0.1675446,0.0,6.21,12.70833,6.800487,18.63925,0.0,6.0
19610,04/03/2019 15:20,0.0,0.0,2.880005,10.83341,1.33821,0.03014983,0.1822478,0.0,5.468236,12.72173,6.800002,19.36196,0.0,6.0
19611,04/03/2019 15:40,100.0592,11595.25,2.87259,10.67292,1.476577,0.03,0.5436831,930.5247,4.096428,12.7,6.800604,19.70353,0.4597265,6.0
19612,04/03/2019 16:00,191.3821,22672.54,6.336421,8.581842,0.9336902,3.256699,2.004937,1999.497,4.581605,12.64259,6.852545,18.22685,1.664195,6.0
19613,04/03/2019 16:20,111.2466,13415.15,8.845321,8.397381,0.01978,3.249282,1.827721,3231.158,5.050081,12.51161,6.920894,18.66606,2.332392,6.0
19614,04/03/2019 16:40,2.908927,284.3789,6.552222,9.545588,0.0,3.46287,1.937122,2949.933,5.118421,12.5,6.895045,18.52851,1.896857,6.0
19615,04/03/2019 17:00,2.331441,217.3849,3.518806,10.90509,0.0,3.593257,1.945295,2248.371,5.111207,12.5,6.850211,17.52972,1.546783,6.0
19616,04/03/2019 17:20,2.58228,249.0511,1.308445,12.04114,0.0,3.636434,2.200081,1716.831,5.116215,12.5,6.808932,16.99055,1.085531,6.0
19617,04/03/2019 17:40,0.427595,35.20759,0.3892548,13.29639,0.0,3.622777,1.541465,276.9516,5.11,12.5,6.79,17.07994,0.1667217,6.0
19618,04/03/2019 18:00,0.6366959,58.61825,0.3150224,13.8299,0.0,2.857472,0.03637819,0.0,5.11,12.5,6.777845,18.94812,0.0,6.0
19619,04/03/2019 18:20,0.5100392,44.37718,0.2649455,13.73916,0.0,0.03016933,0.1808029,0.0,5.11,12.40669,6.792701,18.75871,0.0,6.0
19620,04/03/2019 18:40,0.2579041,29.13861,0.3709591,13.58019,0.0,0.03,0.1644303,0.0,5.108862,12.37496,6.79228,19.14674,0.0,6.0
19621,04/03/2019 19:00,0.0,0.0,0.4166977,13.38908,0.0,0.030147,0.1499346,0.0,4.685474,12.4,6.800219,19.25723,0.0,6.0
19622,04/03/2019 19:20,84.67929,9930.365,0.3415661,13.07458,0.0,0.03014683,0.1856264,532.9072,4.116166,12.41132,6.800002,18.93603,0.5041226,6.0
19623,04/03/2019 19:40,170.8911,21974.96,5.809922,10.73836,0.0,2.053435,1.912404,2583.109,4.43616,12.5,6.837862,18.51142,2.851835,6.0
19624,04/03/2019 20:00,135.9895,18432.48,8.250111,9.980102,0.0,3.31945,1.915163,3235.421,4.89368,12.42081,6.925979,18.51221,2.480934,6.0
19625,04/03/2019 20:20,3.251326,370.8451,5.237339,11.18254,0.0,3.518752,1.959965,2349.728,5.005301,12.4,6.875333,17.571,1.605947,6.0
19626,04/03/2019 20:40,2.076203,242.2153,1.727763,12.36253,0.0,3.712002,2.126239,1650.881,5.005561,12.4,6.811612,16.87173,1.022538,6.0
19627,04/03/2019 21:00,2.100555,258.7668,0.4033198,13.70628,0.0,3.726316,2.165679,773.4125,5.0,12.47485,6.784248,17.86901,0.3085042,6.0
19628,04/03/2019 21:20,0.257451,20.97885,0.3211135,14.49667,0.0,3.665269,0.7323551,0.0,5.0,12.49942,6.78,19.05339,0.0,6.0
19629,04/03/2019 21:40,0.258414,21.27329,0.32,14.54,0.0,1.402245,0.06278797,0.0,5.0,12.45514,6.781127,19.2322,0.0,6.0
19630,04/03/2019 22:00,0.5157377,43.55854,0.275277,14.35754,0.111903,0.03562367,0.2006331,0.0,5.0,12.3993,6.796941,19.26034,0.0,6.0
19631,04/03/2019 22:20,0.1285908,10.77483,0.2600001,14.06928,0.0,0.04,0.1491576,0.0,4.997768,12.4,6.800002,18.61646,0.0,6.0
19632,04/03/2019 22:40,0.0,0.0,0.2232205,13.80932,0.0,0.04016601,0.1321545,0.0,4.47663,12.4,6.800417,19.3783,0.0,6.0
19633,04/03/2019 23:00,0.1290441,9.897332,0.2235557,13.63707,0.0,0.02469525,0.1152676,0.0,3.958825,12.4,6.800368,20.48454,0.0,6.0
19634,04/03/2019 23:20,171.0602,17285.42,2.462497,11.88361,0.0,1.39785,0.9673892,1347.397,3.876547,12.36977,6.843563,20.36984,0.3050247,6.0
19635,04/03/2019 23:40,76.65919,7936.938,5.979388,9.575698,0.0,3.867518,1.670203,3483.667,4.25771,12.47001,6.90161,19.36723,1.599995,6.0
19636,05/03/2019 00:00,26.75985,2768.259,4.091198,10.37489,0.0,3.863828,1.93367,2949.735,4.408185,12.5,6.899457,18.45136,1.24965,6.0
19637,05/03/2019 00:20,1.072413,79.90892,0.4930659,12.21531,0.0,4.270314,2.298782,939.3428,4.410001,12.5,6.839999,17.32225,0.38296,6.0
19638,05/03/2019 00:40,1.072406,106.9064,0.1570912,12.97969,0.0,4.284279,1.687221,223.094,4.410001,12.5,6.839999,18.95567,0.076764,6.0
19639,05/03/2019 01:00,0.3798067,29.62664,0.13,12.86055,0.0,3.7333,0.066819,0.0,4.410001,12.5,6.826131,19.18852,0.0,6.0
19640,05/03/2019 01:20,0.9734789,84.1575,0.1554059,12.72141,0.0,0.2049192,0.1047548,0.0,4.410001,12.44639,6.849999,19.37414,0.0,6.0
19641,05/03/2019 01:40,0.7864595,61.41861,0.2025495,12.61024,0.0,0.02613458,0.1836619,0.0,4.410001,12.4,6.8503,19.00047,0.0,6.0
19642,05/03/2019 02:00,0.1212934,10.25844,0.202797,12.34759,0.0,0.0312615,0.1185758,0.0,4.407454,12.4,6.850252,19.71869,0.0,6.0
19643,05/03/2019 02:20,0.0,0.0,0.1746023,12.02967,0.0,0.04609116,0.1167271,0.0,3.929776,12.35778,6.849999,20.7134,0.0,6.0
19644,05/03/2019 02:40,0.1289735,10.30268,0.13,11.79222,0.0,0.04791968,0.1044168,0.0,3.580661,12.30453,6.850351,20.75765,0.0,6.0
19645,05/03/2019 03:00,71.1968,7508.264,0.3023458,11.19635,0.0,0.5388538,1.365462,1265.518,3.57853,12.42374,6.846755,20.71227,0.0179057,6.0
19646,05/03/2019 03:20,103.6083,10602.31,2.817394,8.669691,0.0,4.449125,2.079391,1804.215,3.856938,12.5,6.851845,19.9775,0.1810835,6.0
19647,05/03/2019 03:40,49.54679,4415.343,3.070055,9.185023,0.0,4.138843,2.015753,2204.576,4.114147,12.41595,6.918427,18.38563,0.6405912,6.0
19648,05/03/2019 04:00,2.266135,155.532,0.5558792,10.67332,0.0,4.590934,2.284731,795.3275,4.12,12.4,6.86048,18.38262,0.1797727,6.0
19649,05/03/2019 04:20,0.3793775,25.78578,0.10825,11.14601,0.0,4.649158,0.8129203,0.0,4.12,12.44139,6.86275,19.30548,0.0,6.0
19650,05/03/2019 04:40,1.019446,66.30087,0.07000001,10.75993,0.0,4.341388,0.01002734,0.0,4.12,12.49352,6.85015,19.17982,0.0,6.0
19651,05/03/2019 05:00,0.8792436,53.65472,0.07000001,10.83368,0.0,0.6753049,0.1276156,0.0,4.12,12.35246,6.867422,19.19619,0.0,6.0
19652,05/03/2019 05:20,0.3705985,21.22967,0.07000001,10.6428,0.0,0.117374,0.1777014,0.0,4.12,12.3,6.87,19.3758,0.0,6.0
19653,05/03/2019 05:40,0.0,0.0,0.07000001,10.44292,0.0,0.1374006,0.1745529,0.0,4.1121,12.3,6.870282,19.73231,0.0,6.0
19654,05/03/2019 06:00,0.129044,7.746323,0.1344933,10.19708,0.0,0.1429239,0.1500642,0.0,4.11,12.3,6.870387,19.1461,0.0,6.0
19655,05/03/2019 06:20,0.1287895,7.637366,0.14,9.863283,0.0,0.1822553,0.1445914,0.0,3.912748,12.3,6.87,19.77555,0.0,6.0
19656,05/03/2019 06:40,1.135604,76.26613,0.1301713,8.667939,0.0,3.187476,0.364591,445.9255,3.5,12.34745,6.871081,20.73416,0.0,6.0
19657,05/03/2019 07:00,1.531931,126.1529,0.119742,7.503956,0.0,5.799859,0.7568746,397.8989,3.5,12.4,6.870321,20.77825,0.0,6.0
19658,05/03/2019 07:20,213.8511,20665.83,1.398371,7.181669,0.0,5.007888,1.970694,1655.612,3.79529,12.34059,6.880881,20.1213,0.07275207,6.0
19659,05/03/2019 07:40,164.3971,16453.85,4.025561,6.909145,0.0,3.669111,2.045876,2078.445,4.370849,12.21408,6.93449,18.54229,0.3206793,6.0
19660,05/03/2019 08:00,14.7525,1480.36,2.653542,7.931464,0.0,3.981269,2.213298,1571.625,4.589999,12.2,6.900886,17.71273,0.2524987,6.0
19661,05/03/2019 08:20,2.25876,203.8035,0.1912991,9.404802,0.0,4.254202,2.045211,530.8197,4.586468,12.2,6.830001,17.40046,0.08216379,6.0
19662,05/03/2019 08:40,1.255294,168.7244,0.07000001,9.896062,0.0,4.212851,0.292213,0.0,4.580001,12.2,6.819364,18.88019,0.0,6.0
19663,05/03/2019 09:00,1.511832,263.7641,0.1602836,9.880018,0.0,0.816542,0.04451916,0.0,4.580001,12.2,6.827416,19.07165,0.0,6.0
19664,05/03/2019 09:20,0.8798226,130.3957,0.2894115,9.734794,0.0,0.2933711,0.1597923,0.0,4.580001,12.2,6.830001,19.29144,0.0,6.0
19665,05/03/2019 09:40,1.132169,162.9178,0.3011114,9.582716,0.0,0.4245539,0.1404166,0.0,4.580001,12.2,6.830283,19.65918,0.0,6.0
19666,05/03/2019 10:00,0.09872,15.82728,0.266499,9.404106,0.0,0.428446,0.1542807,0.0,4.161042,12.2,6.83027,20.44257,0.0,6.0
19667,05/03/2019 10:20,1.123869,165.1275,0.21,9.301645,0.0,0.4384621,0.1283574,0.0,3.660606,12.2,6.830001,20.78624,0.0,6.0
19668,05/03/2019 10:40,1.389328,235.5986,0.1702144,9.160921,0.0,0.4404407,0.3108661,274.6385,3.509701,12.27243,6.83027,20.76615,0.0,6.0
19669,05/03/2019 11:00,232.5281,43911.01,0.732143,7.438622,0.0,4.867314,1.505097,2218.203,3.840885,12.3,6.839742,20.31593,0.04923981,6.0
19670,05/03/2019 11:20,137.2548,24437.22,8.924204,6.916118,0.0,4.37767,1.868117,2855.552,4.355677,12.36985,6.947993,18.91427,0.2837078,6.0
19671,05/03/2019 11:40,15.822,2444.545,9.132107,7.765019,0.0,4.056863,1.972996,2450.025,4.570435,12.49601,6.945594,18.33228,0.3851427,6.0
19672,05/03/2019 12:00,4.208968,590.9298,5.25517,9.155005,0.0,4.067165,1.939495,1930.929,4.569806,12.5,6.858464,17.48752,0.4295217,6.0
19673,05/03/2019 12:20,2.832246,385.7422,2.186968,10.52181,0.0,4.095975,2.111844,1763.801,4.569901,12.5,6.784987,16.72523,0.4643813,6.0
19674,05/03/2019 12:40,3.686417,499.5152,0.7902046,11.86909,0.0,4.09021,2.062451,699.9247,4.565959,12.59283,6.75,17.41681,0.1741096,6.0
19675,05/03/2019 13:00,1.239095,167.692,0.4889439,12.83783,0.0,3.882908,0.1009648,0.0,4.56,12.6,6.750268,18.92176,0.0,6.0
19676,05/03/2019 13:20,0.2583295,30.95638,0.4332656,12.76924,0.0,0.6334381,0.019063,0.0,4.56,12.6,6.75,18.68861,0.0,6.0
19677,05/03/2019 13:40,1.01657,122.9529,0.3158141,12.62751,-0.01989585,0.04084816,0.0874644,0.0,4.56,12.6885,6.761546,19.20049,0.0,6.0
19678,05/03/2019 14:00,0.8947889,124.8901,0.2084171,12.35715,0.0,0.0444639,0.2216156,0.0,4.56,12.7,6.769999,19.8209,0.0,6.0
19679,05/03/2019 14:20,0.0,0.0,0.13,12.36149,0.0,0.05318167,0.1516812,0.0,4.211039,12.7,6.76422,20.53074,0.0,6.0
19680,05/03/2019 14:40,173.8516,24531.5,1.004207,11.64705,0.0,0.482028,1.102966,1664.925,3.920164,12.7,6.789814,18.94654,1.05372,6.0
19681,05/03/2019 15:00,105.8128,14645.68,7.868093,9.277031,0.0,3.718395,1.860819,3209.917,4.382505,12.7,6.88,18.43668,1.693185,6.0
19682,05/03/2019 15:20,38.51957,5173.408,5.414814,10.60306,0.0,3.862843,1.977616,2856.735,4.585536,12.7,6.868969,17.69165,1.238137,6.0
19683,05/03/2019 15:40,1.944964,233.8664,2.101631,11.9829,0.0,4.01653,1.906554,1849.837,4.588817,12.76491,6.820286,17.55611,0.7154062,6.0
19684,05/03/2019 16:00,1.323882,152.647,0.2683945,13.45497,0.0,4.092893,1.975787,541.7742,4.581071,12.8,6.78,17.8657,0.1822827,6.0
19685,05/03/2019 16:20,0.2342883,26.00483,0.31021,14.09584,0.0,3.991983,0.1522047,0.0,4.580001,12.8,6.78,19.42451,0.0,6.0
19686,05/03/2019 16:40,0.4097993,48.33452,0.3448323,14.06718,0.0,0.5378858,0.04230518,0.0,4.580001,12.77203,6.78008,18.58461,0.0,6.0
19687,05/03/2019 17:00,0.1289308,14.47505,0.3014615,13.88167,0.0,0.04,0.1118922,0.0,4.580001,12.7,6.78,19.49812,0.0,6.0
19688,05/03/2019 17:20,0.2578195,29.92567,0.2600001,13.76545,0.0,0.04143801,0.1184091,0.0,4.580001,12.7,6.780715,19.96573,0.0,6.0
19689,05/03/2019 17:40,0.0,0.0,0.1994425,13.48048,0.0,0.04,0.1107223,0.0,4.14505,12.7,6.797429,19.90151,0.0,6.0
19690,05/03/2019 18:00,0.0,0.0,0.13,13.15584,0.0,0.04,0.0927331,0.0,3.719448,12.7,6.800002,19.63457,0.0,6.0
19691,05/03/2019 18:20,203.0622,30675.57,2.153756,11.07251,0.0,2.778124,0.9879766,2037.454,3.750317,12.7,6.870469,19.70532,0.1742206,6.0
19692,05/03/2019 18:40,132.8898,20575.54,9.800328,9.286432,0.0,3.725284,1.676659,3880.383,4.304624,12.79218,6.940033,19.40506,0.6578549,6.0
19693,05/03/2019 19:00,31.67887,4871.531,7.579995,10.51991,0.0,3.850961,1.805511,3294.749,4.516067,12.8,6.939386,18.95334,0.6098106,6.0
19694,05/03/2019 19:20,3.900517,478.7112,3.771899,11.93009,0.0,4.172239,1.954133,2205.201,4.519967,12.8,6.86894,17.81767,0.5116593,6.0
19695,05/03/2019 19:40,1.39591,146.2334,0.8180736,13.3462,0.0,4.240461,2.247399,1357.376,4.52,12.8,6.801029,17.08035,0.3386087,6.0
19696,05/03/2019 20:00,2.144598,224.41,0.4202124,14.77913,0.0,4.396222,2.234755,714.8709,4.52,12.8,6.809999,18.35111,0.1187111,6.0
19697,05/03/2019 20:20,4.132949,316.565,0.4627566,15.13728,0.0,4.382165,2.333122,687.0979,4.52,12.8,6.809999,18.08466,0.1073321,6.0
19698,05/03/2019 20:40,2.25269,195.2487,0.4017216,15.16025,0.0,4.138142,2.267112,452.5117,4.516649,12.8,6.807576,17.34186,0.08276398,6.0
19699,05/03/2019 21:00,0.2579752,20.22948,0.33,15.13958,0.0,4.253694,0.7002789,0.0,4.52,12.8,6.79,18.20842,0.0,6.0
19700,05/03/2019 21:20,0.258768,20.52419,0.2910107,15.10501,0.0,1.524323,0.1440938,0.0,4.52,12.76029,6.79,19.06564,0.0,6.0
19701,05/03/2019 21:40,0.257933,21.18446,0.2539755,15.03796,0.0,0.03,0.3048052,0.0,4.52,12.7,6.791035,19.04269,0.0,6.0
19702,05/03/2019 22:00,0.1288031,11.52039,0.2,14.86696,0.0,0.03,0.2134383,0.0,4.516456,12.7,6.79,19.00719,0.0,6.0
19703,05/03/2019 22:20,0.0,0.0,0.1565166,14.63834,0.0,0.03,0.185953,0.0,4.076488,12.7,6.802356,19.09687,0.0,6.0
19704,05/03/2019 22:40,199.6614,21054.16,0.696174,13.90708,0.0,0.4955015,1.313507,2527.213,3.839712,12.75854,6.818473,19.72733,0.1698608,6.0
19705,05/03/2019 23:00,103.2808,10662.98,5.273746,10.58797,0.0,3.809926,1.728155,3541.997,4.273404,12.8,6.899306,19.10776,0.3308544,6.0
19706,05/03/2019 23:20,9.816971,932.4381,3.393834,11.92255,0.0,4.048581,1.908088,2843.863,4.409533,12.8,6.905151,18.71505,0.2703139,6.0
19707,05/03/2019 23:40,2.017794,168.6694,0.7508069,13.58495,0.0,4.224025,2.482384,1065.76,4.407571,12.8,6.84644,17.53639,0.1241565,6.0
19708,06/03/2019 00:00,2.400431,225.8576,0.3221785,14.53391,0.0,4.295102,2.295774,562.4302,4.400001,12.8,6.839999,19.10998,0.02405454,6.0
19709,06/03/2019 00:20,1.258985,97.82161,0.24548,14.54,0.0,4.258231,1.933216,258.9582,4.402554,12.8,6.839999,17.87652,0.01794897,6.0
19710,06/03/2019 00:40,0.0,0.0,0.1484934,14.48816,0.0,3.697814,0.1761672,0.0,4.400001,12.8,6.825788,18.83407,0.0,6.0
19711,06/03/2019 01:00,0.2571955,20.73319,0.2222625,14.44277,0.0,0.04,0.1413116,0.0,4.400001,12.7555,6.839999,18.78301,0.0,6.0
19712,06/03/2019 01:20,0.257876,21.57438,0.2265485,14.24868,0.0,0.04,0.2480846,0.0,4.400001,12.7,6.839999,18.87298,0.0,6.0
19713,06/03/2019 01:40,0.1287325,10.3339,0.1915464,13.99564,0.0,0.04770435,0.1605414,0.0,4.394872,12.7,6.839999,18.94549,0.0,6.0
19714,06/03/2019 02:00,0.0,0.0,0.13,13.71813,0.0,0.08987536,0.1419941,0.0,3.782573,12.7,6.839999,19.02314,0.0,6.0
19715,06/03/2019 03:20,79.73611,7606.023,2.359101,10.60066,0.0,4.269248,1.978094,1915.607,3.944164,12.7855,6.865556,18.64188,0.02420441,6.0
19716,06/03/2019 03:40,1.635006,115.8071,1.240232,11.71211,0.0,4.54775,2.389189,1272.855,4.02,12.7,6.858421,18.46961,0.02388957,6.0
19717,06/03/2019 04:00,1.136801,97.19444,0.1740394,12.78052,0.0,4.783857,2.131477,331.6883,4.02,12.7,6.849999,18.38557,0.007257363,6.0
19718,06/03/2019 04:20,0.2584142,17.79391,0.1734624,12.70294,0.0,4.853097,0.3369346,0.0,4.02,12.7,6.838265,18.78851,0.0,6.0
19719,06/03/2019 04:40,0.0,0.0,0.2087475,12.307,0.0,3.984018,0.0111575,0.0,4.02,12.7,6.834036,18.6811,0.0,6.0
19720,06/03/2019 05:00,0.128917,9.086617,0.2,12.4223,0.0,0.04,0.1989914,0.0,4.02,12.62584,6.849999,18.69583,0.0,6.0
19721,06/03/2019 05:20,0.2597884,18.92621,0.1567756,12.22571,0.0,0.04,0.1465295,0.0,4.016982,12.6,6.849999,18.76432,0.0,6.0
19722,06/03/2019 05:40,0.12132,7.498086,0.13,11.97313,0.0,0.04,0.1126829,0.0,4.002283,12.6,6.849999,18.84429,0.0,6.0
19723,06/03/2019 06:00,0.0,0.0,0.13,11.71171,0.0,0.04,0.1176721,0.0,3.69224,12.6,6.849999,18.96604,0.0,6.0
19724,06/03/2019 06:20,1.261213,82.13878,0.13,10.51955,0.0,3.383721,0.5541507,548.8693,3.5,12.69199,6.849999,18.23073,0.003010865,6.0
19725,06/03/2019 06:40,1.887718,146.5295,0.13,9.787577,0.0,5.410158,0.7266042,548.2711,3.5,12.7,6.851162,18.97234,0.0,6.0
19726,06/03/2019 07:00,35.50925,2768.567,0.13,9.827968,0.0,5.553308,0.879197,884.7465,3.511192,12.7,6.863202,18.87908,0.0,6.0
19727,06/03/2019 07:20,193.373,16854.25,1.79452,9.056021,0.0,4.547522,2.461149,1499.278,3.9181,12.57819,6.849999,17.87343,0.001943626,6.0
19728,06/03/2019 07:40,117.4871,11173.64,4.076574,8.621597,0.0,3.388999,2.117102,1736.209,4.375501,12.5,6.935396,17.55432,0.03359237,6.0
19729,06/03/2019 08:00,2.554178,293.1797,1.619293,10.10144,0.0,3.832933,2.102319,1450.028,4.47,12.5,6.875787,17.36575,0.05394763,6.0
19730,06/03/2019 08:20,0.8815625,127.7346,0.1912601,11.31296,0.0,4.106239,2.081132,294.5969,4.469934,12.5,6.830001,17.64739,0.009856809,6.0
19731,06/03/2019 08:40,0.379701,62.45397,0.1388844,11.5259,0.0,3.675018,0.3549433,0.0,4.47,12.5,6.816565,18.35771,0.0,6.0
19732,06/03/2019 09:00,1.147879,168.1442,0.07000001,11.54267,0.0,0.043605,0.1642638,0.0,4.47,12.5,6.84317,18.43982,0.0,6.0
19733,06/03/2019 09:20,0.7581635,114.1948,0.1854019,11.4186,0.0,0.03,0.3644197,0.0,4.47,12.5,6.840247,18.90773,0.0,6.0
19734,06/03/2019 09:40,0.379281,56.02565,0.3596561,11.24264,0.0,0.03142433,0.2384816,0.0,4.467319,12.5,6.833436,19.19191,0.0,6.0
19735,06/03/2019 10:00,0.0,0.0,0.4242085,11.19267,0.0,0.03,0.2068827,0.0,3.945798,12.5,6.843239,19.30497,0.0,6.0
19736,06/03/2019 10:20,0.7546745,111.462,0.336808,11.07363,0.0,0.03,0.2663359,274.5131,3.536959,12.5,6.840215,19.21656,0.000540887,6.0
19737,06/03/2019 10:40,70.955,9916.205,0.3336465,9.570086,0.0,4.540885,0.4985523,770.7203,3.520042,12.5,6.83787,18.7181,0.000779988,6.0
19738,06/03/2019 11:00,194.0285,27621.61,5.449841,8.364164,0.0,3.750729,1.942286,2606.125,4.072249,12.59499,6.967065,18.43361,0.02048344,6.0
19739,06/03/2019 11:20,80.40548,10960.83,11.51365,8.439005,0.0,3.489101,1.930893,2664.274,4.379363,12.61248,6.956805,17.32268,0.165773,6.0
19740,06/03/2019 11:40,3.684172,381.7498,6.591027,10.20674,0.0,3.913301,2.009417,2291.245,4.45,12.7,6.893117,16.95179,0.3211911,6.0
19741,06/03/2019 12:00,1.664046,187.0439,2.339049,11.89443,0.0,4.126479,2.089834,1744.356,4.45,12.77351,6.813012,17.67475,0.293217,6.0
19742,06/03/2019 12:20,3.019047,341.0061,0.4948001,13.38329,0.0,4.14723,2.393781,857.3284,4.45,12.8,6.78,18.24133,0.1150416,6.0
19743,06/03/2019 12:40,1.266468,149.3781,0.2216996,14.37638,0.0,4.147511,1.373376,235.8151,4.449974,12.8,6.779881,19.50615,0.009085575,6.0
19744,06/03/2019 13:00,0.8957359,105.5586,0.2738596,14.44795,0.0,2.714216,0.02990984,4.0896,4.45,12.8,6.78,19.41244,0.000179358,6.0
19745,06/03/2019 13:20,0.128775,12.98194,0.3026974,14.37802,0.0,0.04000749,0.1517096,4.0896,4.45,12.93348,6.790179,19.48745,0.000166979,6.0
19746,06/03/2019 13:40,0.258131,28.78361,0.2095897,14.29967,0.0,0.03,0.1934904,4.0896,4.45,12.9,6.783398,19.37729,0.000178478,6.0
19747,06/03/2019 14:00,0.0,0.0,0.07000001,14.18549,0.0,0.03,0.2025215,4.0896,4.417184,12.94429,6.793275,19.06708,0.000232778,6.0
19748,06/03/2019 14:20,69.24607,8187.277,0.07000001,13.86759,0.0,0.03,0.2194487,471.4219,4.131587,12.90158,6.790229,18.95047,0.0264541,6.0
19749,06/03/2019 14:40,150.9695,18945.04,6.949227,11.21887,0.0,2.947986,1.960566,2597.522,4.379745,12.87031,6.880006,18.43764,0.1306714,6.0
19750,06/03/2019 15:00,62.03671,7611.155,7.120922,11.50453,0.0,3.578993,1.937615,2935.588,4.673614,12.97763,6.898428,18.14348,0.1868528,6.0
19751,06/03/2019 15:20,2.238356,230.3453,3.557833,13.04481,0.0,3.748544,2.050314,2143.531,4.72,13.0,6.835257,18.11049,0.1850688,6.0
19752,06/03/2019 15:40,2.663763,321.8968,0.6124573,14.64864,0.0,3.879163,2.25599,950.9152,4.72,13.0,6.784966,18.404,0.07509325,6.0
19753,06/03/2019 16:00,0.2581593,26.70934,0.2857965,15.56033,0.0,3.862439,0.8895208,0.0,4.72,13.0,6.789835,19.13079,0.0,6.0
19754,06/03/2019 16:20,0.5104355,49.59666,0.3628934,15.56469,0.0,1.583913,0.1549113,0.0,4.72,13.0,6.78177,19.78487,0.0,6.0
19755,06/03/2019 16:40,0.12886,14.00561,0.2954787,15.47767,0.0,0.04177726,0.268863,0.0,4.72,13.0,6.790175,20.168,0.0,6.0
19756,06/03/2019 17:00,0.387288,38.43668,0.1572725,15.31207,0.0,0.04,0.2187636,0.0,4.719157,13.0,6.790091,20.15335,0.0,6.0
19757,06/03/2019 17:20,0.0,0.0,0.07000001,15.05596,0.0,0.04,0.1608924,0.0,4.302955,13.0,6.790179,19.69804,0.0,6.0
19758,06/03/2019 17:40,0.2506625,25.04234,0.07000001,14.76318,0.0,0.04,0.1319695,0.0,3.594219,13.0,6.790209,19.65386,0.0,6.0
19759,06/03/2019 18:00,6.477538,623.1971,0.07000001,14.03178,0.0,1.727498,0.4522521,683.3113,3.501767,13.0,6.803229,18.3304,0.01934738,6.0
19760,06/03/2019 18:20,209.0195,23315.04,4.834953,11.21964,0.0,4.105034,1.588559,3615.551,3.936742,13.0,6.860646,18.62812,0.07670917,6.0
19761,06/03/2019 18:40,114.9163,11739.57,8.519345,10.6784,0.0,3.391688,1.703996,3665.163,4.317422,13.0,6.964115,18.91557,0.1686617,6.0
19762,06/03/2019 19:00,1.692652,116.5018,4.287285,12.78332,0.0,3.999037,1.885142,2713.248,4.419973,13.0,6.893268,18.32898,0.2453798,6.0
19763,06/03/2019 19:20,2.125623,173.6554,1.05376,14.53593,0.0,4.180918,2.096651,1336.061,4.419999,13.0,6.846519,17.75696,0.1525377,6.0
19764,06/03/2019 19:40,2.278261,170.1118,0.3508084,15.72431,0.0,4.161427,2.242544,667.1636,4.419479,13.0,6.826196,18.90436,0.03336744,6.0
19765,06/03/2019 20:00,0.1286618,9.590494,0.2963003,15.91725,0.0,4.213276,1.035712,1.290678,4.410001,13.0,6.833229,18.95719,2.582385e-05,6.0
19766,06/03/2019 20:20,0.1286475,8.129728,0.2171875,15.87874,0.0,1.769876,0.01753766,0.0,4.410001,13.0,6.831766,19.02222,0.0,6.0
19767,06/03/2019 20:40,0.3870615,27.50497,0.184683,15.7839,0.0,0.04932651,0.2033406,0.0,4.410001,12.92423,6.826047,18.97797,0.0,6.0
19768,06/03/2019 21:00,0.64634,49.4869,0.109681,15.50242,0.0,0.03,0.182227,0.0,4.410001,12.9,6.839999,18.65651,0.0,6.0
19769,06/03/2019 21:20,0.0,0.0,0.07000001,15.14467,0.0,0.03,0.1212156,0.0,4.315778,12.9,6.839999,18.81998,0.0,6.0
19770,06/03/2019 21:40,3.357585,93.72474,0.07000001,14.9581,0.0,0.03,0.1188533,59.83047,3.639093,12.9,6.840086,18.97264,0.000793677,6.0
19771,06/03/2019 22:00,220.1893,18450.25,1.892575,13.34311,0.0,1.350446,1.583112,3788.634,3.941955,12.99826,6.858151,19.26959,0.02288409,6.0
19772,06/03/2019 23:20,0.3717875,25.85997,0.1994387,15.01119,0.0,4.104884,0.3987351,0.0,4.45,13.0,6.869033,19.1544,0.0,6.0
19773,06/03/2019 23:40,0.379336,24.79119,0.2,15.01113,0.04664185,0.7112132,0.06156727,0.0,4.45,13.0,6.87019,18.90848,0.0,6.0
19774,07/03/2019 00:00,0.6314813,44.40324,0.1763027,14.77246,0.0,0.05,0.1361769,0.0,4.45,13.0,6.883262,18.84517,0.0,6.0
19775,07/03/2019 00:20,0.3882941,29.00121,0.09470353,14.52851,0.0,0.05,0.1024975,0.0,4.45,13.0,6.880248,18.85137,0.0,6.0
19776,07/03/2019 00:40,0.0,0.0,0.07000001,14.30467,0.0,0.06660201,0.1022479,0.0,4.279583,12.93483,6.875502,18.81771,0.0,6.0
19777,07/03/2019 01:00,0.5089999,37.24425,0.07000001,14.03999,0.0,0.05015301,0.150818,256.3945,3.581181,12.914,6.88963,18.49018,0.007924205,6.0
19778,07/03/2019 01:20,1.013726,78.17922,0.07000001,12.70808,0.0,3.202728,0.4482245,398.4223,3.49001,13.0,6.89,18.06345,0.004435322,6.0
19779,07/03/2019 01:40,128.1575,10818.11,2.009118,10.86641,0.0,4.85863,1.953675,2284.733,3.726908,13.02609,6.916128,18.86471,5.408074e-05,6.0
19780,07/03/2019 02:00,74.2608,6333.606,3.302166,10.72597,0.0,4.195674,1.981326,2327.585,3.992465,13.1,6.933516,18.08397,0.0149583,6.0
19781,07/03/2019 02:20,1.689678,124.5836,1.519057,12.02398,0.0,4.418218,2.249382,1737.395,4.059877,13.1,6.897096,17.93063,0.02843486,6.0
19782,07/03/2019 02:40,1.078866,88.97726,0.160025,13.21316,0.0,4.618558,2.574346,497.5988,4.06,13.1,6.88,17.99619,0.006031274,6.0
19783,07/03/2019 03:00,0.2577626,19.72736,0.088901,13.31305,0.0,4.608186,0.7523833,0.0,4.06,13.1,6.873699,19.41344,0.0,6.0
19784,07/03/2019 03:20,0.0,0.0,0.1359695,13.22,0.0061835,2.026162,0.01,0.0,4.06,13.18925,6.871248,19.49008,0.0,6.0
19785,07/03/2019 03:40,0.1289875,8.038843,0.1359242,13.15734,0.0,0.053782,0.1442935,0.0,4.06,13.04732,6.880197,19.38408,0.0,6.0
19786,07/03/2019 04:00,0.1291008,8.172393,0.07000001,12.84883,0.0,0.05152917,0.1520065,0.0,4.058028,13.0,6.88053,19.66813,0.0,6.0
19787,07/03/2019 04:20,0.0,0.0,0.07000001,12.64363,0.0,0.05,0.1443752,0.0,3.860306,13.0,6.880632,19.80774,0.0,6.0
19788,07/03/2019 04:40,1.151314,79.70649,0.07000001,12.25517,0.0,0.3186375,0.294703,419.8518,3.4999,13.06176,6.88,19.13224,6.037855e-05,6.0
19789,07/03/2019 05:00,0.8683516,54.47979,0.07000001,10.7,0.0,5.440488,0.5535896,411.4453,3.497756,13.1,6.88,18.36938,7.612638e-06,6.0
19790,07/03/2019 05:20,1.270241,81.08028,0.07000001,10.67216,0.0,5.491166,0.7463639,541.5588,3.499931,13.1,6.88,18.81912,0.0,6.0
19791,07/03/2019 05:40,15.65357,1131.582,0.07396376,10.62921,0.0,5.456535,0.9240931,1031.749,3.505689,13.08093,6.880213,19.02719,0.0,6.0
19792,07/03/2019 06:00,79.5073,5836.749,0.7643832,10.14476,0.0,4.478474,2.871989,1075.453,3.667096,13.0,6.875358,18.55748,0.0,6.0
19793,07/03/2019 06:20,71.01933,5312.092,1.968377,10.19087,0.0,4.214784,2.312093,1450.535,3.909515,13.0,6.889336,18.3067,0.0,6.0
19794,07/03/2019 06:40,2.548058,150.5287,0.6851705,11.14818,0.0,4.454546,2.294428,651.9942,3.96,13.0,6.870294,18.08773,0.0,6.0
19795,07/03/2019 07:00,0.3335058,20.5917,0.132293,11.56332,0.0,4.637257,0.5924676,0.0,3.96,13.0,6.86,18.66858,0.0,6.0
19796,07/03/2019 07:20,0.0,0.0,0.13,11.32885,0.01153401,2.293922,0.01,0.0,3.96,13.0,6.870195,19.1835,0.0,6.0
19797,07/03/2019 07:40,0.3882517,27.43311,0.08245252,11.28892,0.0,0.09382514,0.1987234,0.0,3.96,12.87205,6.88,19.2158,0.0,6.0
19798,07/03/2019 08:00,0.0,0.0,0.05147158,11.0403,0.0,0.0597096,0.2175401,0.0,3.878369,12.8,6.880134,19.23769,0.0,6.0
19799,07/03/2019 08:20,0.08835735,8.122359,0.0,10.8897,0.0,0.08076967,0.1816002,0.0,3.591703,12.8,6.8804,19.21915,0.0,6.0
19800,07/03/2019 08:40,0.0,0.0,0.0019845,10.6299,0.0,0.07896001,0.1445023,0.0,3.358345,12.8,6.880109,19.141,0.0,6.0
19801,07/03/2019 09:00,1.389549,142.2894,0.145378,9.933507,0.0,1.536195,0.2337084,355.3746,3.3,12.94543,6.880458,19.05772,0.0,6.0
19802,07/03/2019 09:20,233.9147,23187.98,0.4610992,8.754393,0.0,5.400428,0.3394872,996.9763,3.392195,12.98952,6.88,19.85846,0.0,6.0
19803,07/03/2019 09:40,266.9781,27248.71,11.38283,6.789187,0.07120115,3.430732,1.897846,3187.635,4.411429,12.80448,7.008871,19.04842,0.0278183,6.0
19804,07/03/2019 10:00,146.4498,14697.96,13.57623,7.293748,0.03306935,2.889651,1.960139,2545.885,5.031451,12.73996,7.046111,17.33998,0.1527062,6.0
19805,07/03/2019 10:20,2.634144,205.9487,10.25146,8.761524,0.0,3.316038,1.899892,1877.127,5.119366,12.7,6.94667,16.85529,0.2570465,6.0
19806,07/03/2019 10:40,0.8787022,67.89285,6.647782,10.24076,0.0,3.515041,1.378961,884.6803,5.112895,12.7,6.848858,16.91593,0.1632816,6.0
19807,07/03/2019 11:00,0.3862545,27.52734,5.066946,10.62816,0.008371664,2.443769,0.06304667,0.0,5.11,12.79846,6.800002,18.72716,0.0,6.0
19808,07/03/2019 11:20,0.1293133,9.488802,4.941762,10.51434,0.04422001,0.04935967,0.106072,0.0,5.11,12.8,6.810475,18.95471,0.0,6.0
19809,07/03/2019 11:40,0.2579039,19.12353,4.904855,10.35616,0.018861,0.04,0.1211703,0.0,5.11,12.8,6.819669,18.98249,0.0,6.0
19810,07/03/2019 12:00,0.1288033,10.10569,4.903843,10.21368,0.009068585,0.04016617,0.1277588,0.0,5.11,12.8,6.820001,19.24179,0.0,6.0
19811,07/03/2019 12:20,2.060542,195.4542,4.927274,9.982821,0.07784199,0.04017867,0.1927116,0.0,5.11,12.88503,6.820187,19.04031,0.0,6.0
19812,07/03/2019 12:40,1.455145,128.5375,4.91855,10.00504,0.09602937,0.04,0.1821178,0.0,5.109164,12.91567,6.820071,18.99529,0.0,6.0
19813,07/03/2019 13:00,0.1292285,10.55176,4.820129,10.16035,0.08798552,0.04025375,0.1577746,0.0,4.98078,12.93853,6.820109,19.18267,0.0,6.0
19814,07/03/2019 13:20,0.2497825,22.3371,5.065285,9.670959,0.1433255,0.04167626,0.1550363,0.0,3.60068,12.85807,6.820282,19.55128,0.0,6.0
19815,07/03/2019 13:40,177.0778,19697.68,5.979153,7.491017,0.03356266,4.510261,1.053107,1634.415,3.450698,12.80929,6.825263,18.94221,1.53875,6.0
19816,07/03/2019 14:00,193.6173,21321.66,13.73792,6.852689,0.0,3.702295,1.797023,2994.857,4.152434,12.86119,6.964523,18.8117,2.719886,6.0
19817,07/03/2019 14:20,26.48291,2849.869,12.58153,7.922606,0.0,3.796631,1.864325,3172.403,4.393767,12.9,6.97405,18.85548,2.191013,6.0
19818,07/03/2019 14:40,2.534274,223.6112,8.889233,9.457311,0.0,4.125452,1.90624,2564.129,4.402653,12.9,6.900587,18.16439,1.658046,6.0
19819,07/03/2019 15:00,1.130357,100.2096,5.368178,11.1428,0.0,4.20899,1.947587,1962.021,4.401725,12.97248,6.826711,18.14321,1.163219,6.0
19820,07/03/2019 15:20,2.01741,197.1167,2.740744,12.3141,0.0,4.311141,1.928979,2022.529,4.401934,13.0,6.770083,17.95293,1.083281,6.0
19821,07/03/2019 15:40,0.0,0.0,0.6916965,13.50179,0.0,4.239291,0.7150276,167.9653,4.400001,13.0,6.734237,18.25844,0.08964144,6.0
19822,07/03/2019 16:00,0.225505,20.22456,0.25,13.32267,0.3749095,3.19476,0.08891836,0.0,4.400001,13.0,6.731776,19.50992,0.0,6.0
19823,07/03/2019 16:20,0.2834083,20.38109,0.1851721,13.28,0.5352898,0.3937108,0.1357628,0.0,4.400001,13.0,6.740983,19.6243,0.0,6.0
19824,07/03/2019 16:40,0.6298932,42.59865,0.13,13.16965,0.0,0.057715,0.1567024,0.0,4.400001,12.96765,6.750156,19.32282,0.0,6.0
19825,07/03/2019 17:00,0.0,0.0,0.1438915,12.84726,0.09802451,0.06085799,0.1620805,0.0,4.391488,12.9,6.750211,19.45903,0.0,6.0
19826,07/03/2019 17:20,0.0,0.0,0.2722051,12.67218,0.0381883,0.05516058,0.1683189,0.0,3.992637,12.8955,6.750968,19.51912,0.0,6.0
19827,07/03/2019 17:40,141.6363,11258.73,0.7563459,12.31273,0.06255049,0.1946342,0.4205458,898.2062,3.798441,12.82268,6.757704,19.64824,0.8355407,6.0
19828,07/03/2019 18:00,169.48,14042.22,8.532575,8.814878,0.0,3.176256,2.009632,2339.681,4.308019,12.9,6.940484,18.6658,3.248281,6.0
19829,07/03/2019 18:20,93.61395,7892.316,7.736407,9.715725,0.0,3.408276,1.7196,3585.224,4.706843,12.9,6.946349,19.09382,3.479765,6.0
19830,07/03/2019 18:40,2.005709,136.1453,4.485366,11.1979,0.0,3.691678,1.876675,3144.903,4.759877,12.9,6.905195,18.82557,2.532331,6.0
19831,07/03/2019 19:00,1.536467,104.3429,1.198029,12.78248,0.0,3.847494,2.003453,2194.283,4.758466,12.9,6.838393,18.36209,1.679104,6.0
19832,07/03/2019 19:20,1.856356,142.216,0.218952,14.16286,0.0,3.857396,2.026478,730.1284,4.753977,12.9,6.820734,17.8067,0.5135717,6.0
19833,07/03/2019 19:40,0.2583573,16.52784,0.1921085,15.13013,0.0488345,3.680197,0.2059695,0.0,4.75,12.89248,6.816522,18.84438,0.0,6.0
19834,07/03/2019 20:00,0.3947676,23.39192,0.172644,15.06714,0.0,0.08779649,0.06856889,0.0,4.75,12.81893,6.839999,19.18746,0.0,6.0
19835,07/03/2019 20:20,0.2497583,16.10658,0.09774452,14.90549,0.0,0.06461243,0.1240372,0.0,4.75,12.8,6.840217,19.01521,0.0,6.0
19836,07/03/2019 20:40,0.129115,8.310464,0.07000001,14.796,0.0,0.05426551,0.1198746,0.0,4.749808,12.8,6.839999,19.00188,0.0,6.0
19837,07/03/2019 21:00,0.0,0.0,0.09123765,14.55106,0.0,0.06413724,0.1145078,0.0,4.308269,12.76994,6.839999,19.00382,0.0,6.0
19838,07/03/2019 21:20,117.4046,9409.365,0.2189289,14.28063,0.0,0.0596524,0.3199808,945.0115,3.978646,12.78042,6.850169,18.88906,1.035359,6.0
19839,07/03/2019 21:40,125.0422,9327.39,3.946115,11.40396,0.0,2.910892,1.786235,3259.359,4.375987,12.8,6.886875,18.88016,3.119918,6.0
19840,07/03/2019 22:00,80.94735,5927.272,4.269311,11.14836,0.0,3.626708,1.739165,3526.726,4.711307,12.8,6.934884,18.75148,2.39361,6.0
19841,07/03/2019 22:20,1.010282,66.36205,1.184587,12.51451,0.0,3.840142,2.093361,2123.016,4.75,12.8,6.874101,18.53308,1.164738,6.0
19842,07/03/2019 22:40,2.261468,148.701,0.1270607,13.79494,0.0,3.932093,1.795535,641.611,4.75,12.8,6.86,18.34654,0.2693929,6.0
19843,07/03/2019 23:00,0.1287467,7.689171,0.1384579,14.27,0.0,3.5353,0.1089774,0.0,4.75,12.8,6.854764,19.07031,0.0,6.0
19844,07/03/2019 23:20,0.3872177,24.36656,0.143952,14.13562,0.1418121,1.207113,0.04937258,0.0,4.75,12.8,6.85048,19.09603,0.0,6.0
19845,07/03/2019 23:40,0.6373199,38.41399,0.1386111,13.97848,0.0708066,0.05,0.1086459,0.0,4.75,12.8,6.860116,19.19148,0.0,6.0
19846,08/03/2019 00:00,0.1287892,7.820924,0.07000001,13.79921,0.0,0.0550179,0.1165448,0.0,4.728419,12.8,6.861035,19.13754,0.0,6.0
19847,08/03/2019 00:20,0.1292709,8.030214,0.07000001,13.52573,0.0,0.05963885,0.1105216,0.0,4.183845,12.8,6.87013,19.18858,0.0,6.0
19848,08/03/2019 00:40,0.0,0.0,0.07187901,13.16464,0.0,0.04540534,0.09445877,0.0,3.876822,12.8,6.864799,19.10585,0.0,6.0
19849,08/03/2019 01:00,68.45454,5545.022,0.4856615,12.35718,0.1247702,1.175233,0.4277766,1054.949,3.668486,12.8,6.893103,19.45088,0.358178,6.0
19850,08/03/2019 01:20,109.6939,9215.896,3.588496,9.535265,0.286268,4.394992,1.868699,2636.921,3.970434,12.8,6.933898,18.83022,1.642426,6.0
19851,08/03/2019 01:40,41.78634,3533.058,3.938207,9.648912,0.0,4.024735,1.948569,2561.922,4.168951,12.8,6.942779,18.37296,1.286347,6.0
19852,08/03/2019 02:00,2.019115,147.4256,0.7012354,11.30907,0.0,4.41742,2.379428,1032.782,4.19,12.8,6.884737,17.94071,0.4503949,6.0
19853,08/03/2019 02:20,1.508378,97.84312,0.07000001,12.21157,0.0,4.452701,1.919615,441.2495,4.19,12.8,6.870413,17.88092,0.1711632,6.0
19854,08/03/2019 02:40,0.2577764,17.74617,0.1165715,12.17804,0.0,4.429736,0.2212823,0.0,4.19,12.80106,6.87,18.79354,0.0,6.0
19855,08/03/2019 03:00,0.5206025,36.26368,0.132367,11.78215,0.0,3.139455,0.01,0.0,4.19,12.89422,6.87,18.91665,0.0,6.0
19856,08/03/2019 03:20,0.9979302,73.73579,0.09920703,11.86249,0.0,0.06019989,0.1140688,0.0,4.19,12.82535,6.880197,18.97186,0.0,6.0
19857,08/03/2019 03:40,0.1212133,7.321215,0.06908651,11.63323,0.0,0.05,0.1280333,0.0,4.19,12.8,6.87637,19.00833,0.0,6.0
19858,08/03/2019 04:00,0.0,0.0,0.0,11.38818,0.0,0.05507785,0.1128696,0.0,4.18032,12.7831,6.89,19.12831,0.0,6.0
19859,08/03/2019 04:20,0.1281708,5.972548,0.0,11.17198,0.0,0.05509725,0.118479,0.0,3.779179,12.7939,6.89,19.12011,0.0,6.0
19860,08/03/2019 04:40,2.363501,154.6945,0.0,9.598097,0.0,4.062754,0.4945409,548.7335,3.49445,12.8492,6.89,18.78248,0.2061555,6.0
19861,08/03/2019 05:00,2.128242,114.5803,0.0,8.913376,0.0,5.526034,0.7398285,545.8708,3.496582,12.9,6.89,17.93345,0.297399,6.0
19862,08/03/2019 05:20,64.45492,4392.47,0.0,8.830001,0.0,5.429933,1.75761,1075.504,3.549551,12.89806,6.89,17.85428,0.5662815,6.0
19863,08/03/2019 05:40,131.339,9410.215,3.219859,7.929143,0.0,3.884504,2.107083,1765.401,3.930017,12.8,6.956383,18.75702,0.6162519,6.0
19864,08/03/2019 06:00,29.02137,1979.005,2.089589,8.804741,0.0,4.034846,2.078005,1349.057,4.121351,12.8,6.921588,18.24809,0.3845029,6.0
19865,08/03/2019 06:20,1.280109,84.7307,0.1364712,10.01808,0.0,4.471419,1.929645,488.7829,4.13,12.8,6.87,18.03403,0.1246296,6.0
19866,08/03/2019 06:40,0.6119639,33.01139,0.115012,10.17743,0.0,4.456347,0.05900682,0.0,4.13,12.8,6.854865,19.49945,0.0,6.0
19867,08/03/2019 07:00,0.0,0.0,0.05158358,10.02212,0.0,1.176312,0.03250716,0.0,4.13,12.78412,6.87,19.61591,0.0,6.0
19868,08/03/2019 07:20,0.130135,7.73808,0.0,9.982738,0.0,0.05999999,0.1945705,0.0,4.13,12.7,6.87058,19.51125,0.0,6.0
19869,08/03/2019 07:40,0.3797256,23.2084,-0.000917,9.787507,0.0,0.1426302,0.1727402,0.0,4.12636,12.7,6.870125,19.49754,0.0,6.0
19870,08/03/2019 08:00,0.0,0.0,-0.05163958,9.530886,0.0,0.1446805,0.1510796,0.0,3.777257,12.7,6.903715,19.6632,0.0,6.0
19871,08/03/2019 08:20,0.1289308,10.81263,0.04367549,9.199023,0.0,0.000115167,0.148327,2.018285,3.539574,12.7,6.89,19.65403,0.000301445,6.0
19872,08/03/2019 08:40,1.897125,200.2138,0.1257758,7.718642,0.0,4.203238,0.6015853,546.1661,3.499939,12.79062,6.889763,19.38211,0.07410304,6.0
19873,08/03/2019 09:00,296.499,32845.07,3.216953,6.825658,0.02831865,4.85954,1.348188,1902.533,3.810944,12.76929,6.929157,18.81276,0.4293193,6.0
19874,08/03/2019 09:20,415.8443,44079.27,14.30451,5.522172,0.0,2.711503,1.856875,3144.902,4.970313,12.7,7.15174,18.35404,0.6272388,6.0
19875,08/03/2019 09:40,136.9431,12550.58,15.88442,5.836207,0.00687165,2.507636,1.922878,2733.553,5.862264,12.7,7.190767,17.74245,0.5674567,6.0
19876,08/03/2019 10:00,2.72532,122.6722,12.14167,7.494721,0.5484621,2.95611,1.952654,1881.216,5.89,12.7,7.015273,16.63248,0.5379878,6.0
19877,08/03/2019 10:20,3.165292,106.6907,10.66,8.059999,0.0,3.06,2.185683,1674.583,5.89,12.7,6.940001,16.43984,0.6048476,6.0
19878,08/03/2019 10:40,4.139371,133.373,8.435014,7.993223,0.0,3.076339,2.112706,1667.852,5.89,12.7,6.882683,16.03279,0.7220032,6.0
19879,08/03/2019 11:00,0.0,0.0,5.434835,8.17628,0.0112669,3.008314,0.5417563,9.756395,5.89,12.7,6.785327,16.41399,0.004492265,6.0
19880,08/03/2019 11:20,0.3868917,15.35601,5.082994,8.077689,0.5516958,0.0110965,0.1580963,0.0,5.881656,12.7,6.790229,18.21817,0.0,6.0
19881,08/03/2019 11:40,0.508869,18.51744,5.281807,7.844692,0.6070089,0.01,0.1787254,0.0,5.879999,12.7,6.790351,18.12149,0.0,6.0
19882,08/03/2019 12:00,0.3801966,12.25976,5.56478,7.653754,0.609563,0.01018484,0.1906143,0.0,5.879999,12.7,6.790138,18.52858,0.0,6.0
19883,08/03/2019 12:20,0.0,0.0,5.59789,7.511109,0.6023375,0.005724498,0.2084542,0.0,5.18637,12.7,6.790627,18.5742,0.0,6.0
19884,08/03/2019 12:40,165.312,5753.777,5.455217,7.413612,0.6059085,0.01107967,0.8977699,982.1442,4.380843,12.69121,6.79063,18.70746,0.8460191,6.0
19885,08/03/2019 13:00,158.2964,5943.224,6.490299,5.944392,0.160384,2.428774,2.502757,1298.69,4.900442,12.52355,6.775336,17.64824,1.722408,6.0
19886,08/03/2019 13:20,77.08947,2896.275,5.835658,6.311291,0.0,3.033966,2.153133,1877.127,5.274094,12.39635,6.814812,17.70801,2.049897,6.0
19887,08/03/2019 13:40,2.201334,91.40662,3.907753,7.391017,0.0,3.328902,2.157878,1660.804,5.309999,12.31382,6.774195,17.68409,1.709565,6.0
19888,08/03/2019 14:00,3.015884,106.24,1.796541,8.411282,0.0,3.443858,2.193555,1490.531,5.307218,12.4,6.726455,17.05175,1.466079,6.0
19889,08/03/2019 14:20,2.386083,103.6554,0.2946178,9.516689,0.0,3.511159,2.055106,608.1219,5.309842,12.4,6.699897,17.25309,0.558592,6.0
19890,08/03/2019 14:40,0.251475,9.536707,0.1678502,10.14616,0.0,3.053161,0.2436754,0.0,5.300448,12.4,6.690053,18.46087,0.0,6.0
19891,08/03/2019 15:00,0.7669725,32.63619,0.08227285,10.14793,0.0,0.5997052,0.1931677,0.0,5.300001,12.31497,6.695537,18.93139,0.0,6.0
19892,08/03/2019 15:20,0.250778,10.21851,0.02140758,10.05499,0.0,0.020153,0.1800304,0.0,5.300001,12.3,6.700512,18.89993,0.0,6.0
19893,08/03/2019 15:40,0.0,0.0,0.1150199,10.01,0.0,0.01257866,0.1491968,0.0,5.211802,12.35983,6.701385,18.9156,0.0,6.0
19894,08/03/2019 16:00,0.0611858,1.357888,0.1399809,9.864296,0.0,0.001085835,0.1709955,0.0,4.393009,12.3262,6.702193,19.06192,0.0,6.0
19895,08/03/2019 16:20,316.9293,12826.51,0.6200576,9.200325,0.0,0.913992,1.019924,1536.986,4.557284,12.34867,6.742875,19.58531,1.663592,6.0
19896,08/03/2019 16:40,146.8029,5521.905,2.605288,7.584371,0.0,3.164275,1.92718,2588.624,5.269141,12.3,6.800002,18.36406,3.239294,6.0
19897,08/03/2019 17:00,38.14024,1412.146,1.948354,7.844892,0.0,2.992208,2.074975,1899.241,5.52053,12.3,6.799416,17.27659,2.124147,6.0
19898,08/03/2019 17:20,1.656113,64.77153,0.05028868,8.987123,0.0,3.232049,2.069699,539.5439,5.529999,12.3,6.75,17.51177,0.5246744,6.0
19899,08/03/2019 17:40,0.02368665,0.3279218,-0.05999999,9.350498,0.1057019,1.521692,0.4791575,0.0,5.529999,12.3,6.75,18.89908,0.0,6.0
19900,08/03/2019 18:00,0.1049608,4.455674,-0.05957315,9.334659,0.0,0.0133155,0.2830128,0.0,5.529999,12.23127,6.750113,18.66578,0.0,6.0
19901,08/03/2019 18:20,0.1288033,5.951417,0.02186275,9.304955,0.0,0.008130668,0.2404257,0.0,5.520532,12.2,6.750754,18.90028,0.0,6.0
19902,08/03/2019 18:40,0.0,0.0,0.07000001,9.197569,0.0,0.001408335,0.1772259,0.0,5.515944,12.2,6.755232,18.75088,0.0,6.0
19903,08/03/2019 19:00,0.0,0.0,0.01780275,9.040518,0.0,0.000293917,0.1185488,0.0,5.510001,12.2,6.760001,19.22311,0.0,6.0
19904,08/03/2019 19:20,0.0,0.0,-0.05968699,8.898235,0.0,0.000182167,0.1159667,0.0,5.014008,12.2,6.760531,19.27149,0.0,6.0
19905,08/03/2019 19:40,0.0,0.0,-0.05479149,8.735,0.0,0.0,0.1185902,0.0,3.912915,12.2,6.760656,19.06327,0.0,6.0
19906,08/03/2019 20:00,0.9891452,50.09002,-0.05999999,8.554728,0.0,0.000181834,0.2086606,273.4944,3.520807,12.20524,6.761117,19.24535,0.1960709,6.0
19907,08/03/2019 20:20,233.1079,12430.06,0.896472,6.176112,0.06711249,4.968421,1.368522,1453.513,3.783473,12.28034,6.803835,18.00107,1.783916,6.0
19908,08/03/2019 20:40,203.3321,11547.34,4.614123,5.198328,0.6694064,3.016737,1.835926,2859.934,4.483493,12.2,6.884914,18.58261,2.480023,6.0
19909,08/03/2019 21:00,46.23387,2652.448,3.434961,5.846377,0.2525971,3.320238,1.963961,2505.984,4.851802,12.2,6.876891,18.37036,1.616301,6.0
19910,08/03/2019 21:20,1.787278,98.52884,0.3106887,7.051311,0.0,3.768702,2.055695,901.1462,4.849999,12.2,6.79323,18.23466,0.4677018,6.0
19911,08/03/2019 21:40,0.5159783,23.25822,-0.05,7.653479,0.0,3.758717,0.3417864,0.0,4.849999,12.2,6.79,19.08336,0.0,6.0
19912,08/03/2019 22:00,0.1303757,5.849402,-0.01367292,7.639142,0.0,1.035866,0.0503277,0.0,4.849999,12.19092,6.790965,19.53281,0.0,6.0
19913,08/03/2019 22:20,0.5157095,25.43331,-0.040134,7.548006,0.0,0.00249025,0.1271652,0.0,4.849999,12.1,6.809515,19.49069,0.0,6.0
19914,08/03/2019 22:40,0.3867927,20.26703,-0.026837,7.41104,0.0,0.0,0.09713142,0.0,4.847758,12.1,6.802134,19.50738,0.0,6.0
19915,08/03/2019 23:00,0.3867635,16.98756,-0.05999999,7.216971,0.0,0.001841915,0.09387876,0.0,4.839999,12.1,6.804445,19.62391,0.0,6.0
19916,08/03/2019 23:20,0.2500575,12.01126,-0.05999999,7.068767,0.0,0.00024875,0.0897816,0.0,4.723672,12.1,6.809999,19.57187,0.0,6.0
19917,08/03/2019 23:40,0.0,0.0,-0.05999999,6.903073,0.0,0.0,0.08786301,0.0,3.889133,12.1,6.809999,19.4907,0.0,6.0
19918,09/03/2019 00:00,213.1316,12551.71,-0.05999999,6.677617,0.0,0.0002535,0.9780251,1962.559,3.815299,12.13721,6.809999,19.74264,0.8379871,6.0
19919,09/03/2019 00:20,100.2287,6442.354,3.051219,4.673995,0.0,3.62049,1.850423,2915.316,4.254476,12.2,6.838783,19.10327,1.365101,6.0
19920,09/03/2019 00:40,30.79188,2089.692,2.069305,5.237622,0.0,3.767889,1.974996,2348.576,4.464807,12.20054,6.882636,18.52689,0.9317797,6.0
19921,09/03/2019 01:00,1.917323,135.7756,0.2510588,6.245582,0.0,4.146004,2.402359,795.7338,4.463944,12.27855,6.835856,18.75497,0.2208535,6.0
19922,09/03/2019 01:20,1.179863,72.20013,-0.05,6.674071,0.0,4.203752,1.379872,127.3286,4.46,12.3,6.83038,17.67379,0.04162734,6.0
19923,09/03/2019 01:40,0.0,0.0,-0.05,6.591434,0.3077875,2.986344,0.02194926,0.0,4.46,12.3,6.830001,19.5402,0.0,6.0
19924,09/03/2019 02:00,0.5076467,31.22871,-0.05,6.5,0.2090125,0.4185142,0.1344676,0.0,4.46,12.22494,6.844426,19.50089,0.0,6.0
19925,09/03/2019 02:20,0.3868206,25.59969,-0.011723,6.421787,0.0,0.003671499,0.1404547,0.0,4.46,12.2,6.846241,19.48617,0.0,6.0
19926,09/03/2019 02:40,0.1288176,8.110389,-0.031724,6.224652,0.0,0.01057466,0.1268057,0.0,4.405311,12.2,6.831398,19.6296,0.0,6.0
19927,09/03/2019 03:00,0.1287751,8.192585,0.0,5.985085,0.0,0.00499225,0.1176192,0.0,3.875933,12.2,6.844428,19.48973,0.0,6.0
19928,09/03/2019 03:20,0.1293135,7.864839,0.0,5.717494,0.0,0.004289665,0.1032675,0.0,3.600987,12.2,6.849999,19.27105,0.0,6.0
19929,09/03/2019 03:40,91.47288,5185.367,1.086995,4.615083,0.0,2.28932,1.369711,1318.772,3.609661,12.25788,6.860859,18.37407,0.4868267,6.0
19930,09/03/2019 04:00,100.2735,5865.785,1.44177,3.937026,0.0,4.780867,2.018128,2005.342,3.922908,12.3,6.848368,18.64421,0.5400745,6.0
19931,09/03/2019 04:20,19.88569,1224.843,1.467188,4.573453,0.0,4.253941,2.244024,1211.736,4.087646,12.3,6.866374,18.46768,0.255036,6.0
19932,09/03/2019 04:40,1.26037,68.19029,0.0,5.323432,0.0,4.602164,2.075782,453.1931,4.089858,12.3,6.829422,18.41349,0.09262242,6.0
19933,09/03/2019 05:00,0.3258926,18.06557,0.0,5.379511,0.0,4.64289,0.3439303,0.0,4.089999,12.3,6.825591,19.33784,0.0,6.0
19934,09/03/2019 05:20,0.4350443,21.75489,0.0,5.041234,0.0,3.563829,0.009980751,0.0,4.089999,12.3,6.82569,19.67492,0.0,6.0
19935,09/03/2019 05:40,0.3876,21.24017,0.0,5.086018,0.0,0.0114755,0.09745995,0.0,4.089999,12.22311,6.839999,19.74736,0.0,6.0
19936,09/03/2019 06:00,0.2598733,13.44604,0.0,4.896253,0.0,0.004415915,0.1047671,0.0,4.088855,12.2,6.839999,19.59404,0.0,6.0
19937,09/03/2019 06:20,0.25789,13.99968,0.0,4.704616,0.0,0.00597175,0.1040131,0.0,4.080001,12.2,6.839999,19.57705,0.0,6.0
19938,09/03/2019 06:40,0.073095,1.923239,-0.0267705,4.459169,0.0,0.0,0.1198928,14.4124,3.699076,12.2,6.840334,19.50831,0.000271833,6.0
19939,09/03/2019 07:00,1.446332,82.60081,-0.05999999,3.228634,0.0,4.073259,0.6396832,533.5264,3.5,12.29011,6.841683,19.54374,0.04174705,6.0
19940,09/03/2019 07:20,2.141576,114.3328,-0.05999999,2.790854,0.0,5.572336,1.04299,548.9169,3.5,12.3,6.844526,19.54131,0.03961149,6.0
19941,09/03/2019 07:40,2.758473,170.0994,-0.05999999,2.79159,0.0,5.61605,1.2996,548.7758,3.5,12.3,6.86,19.19711,0.04548779,6.0
19942,09/03/2019 08:00,134.4835,9475.84,0.8183098,2.871449,0.0,4.579391,2.502476,1144.133,3.683438,12.26607,6.887563,19.60656,0.05470103,6.0
19943,09/03/2019 08:20,163.8407,11728.51,2.004084,3.442062,0.002365,3.791129,2.204333,1682.279,4.146031,12.1724,6.850241,18.52808,0.1354524,6.0
19944,09/03/2019 08:40,6.998508,476.5852,0.8392013,4.094683,0.0,3.997492,2.213852,1030.745,4.349999,12.10807,6.827451,17.95759,0.0793246,6.0
19945,09/03/2019 09:00,1.379864,75.87582,0.003021079,4.769308,0.0,4.281223,1.640452,231.4303,4.349999,12.1412,6.800504,18.13444,0.01800779,6.0
19946,09/03/2019 09:20,0.4113984,31.99044,-0.05,4.854718,0.004451915,3.403042,0.02103474,0.0,4.349999,12.1,6.800002,19.51077,0.0,6.0
19947,09/03/2019 09:40,0.8679487,75.36782,-0.05,4.806026,0.0,0.047607,0.07350525,0.0,4.349999,12.16059,6.809421,19.47763,0.0,6.0
19948,09/03/2019 10:00,0.0,0.0,-0.05,4.689529,0.0,0.007347916,0.1298192,0.0,4.349999,12.18642,6.820001,19.5765,0.0,6.0
19949,09/03/2019 10:20,0.12128,9.422238,-0.001454165,4.52561,0.0,0.0045235,0.1308576,0.0,4.330281,12.2,6.820001,19.48133,0.0,6.0
19950,09/03/2019 10:40,0.3343318,24.68576,0.05299395,4.360322,0.0,0.0,0.135252,0.0,3.854899,12.2,6.820001,19.42359,0.0,6.0
19951,09/03/2019 11:00,0.1286899,11.36917,0.1320308,4.204753,0.0,0.007354085,0.1090166,0.0,3.572152,12.2,6.820001,19.20549,0.0,6.0
19952,09/03/2019 11:20,1.775537,168.5789,0.1188484,3.656691,0.0,1.20673,0.5359582,548.793,3.5,12.2,6.820001,19.37719,0.006767845,6.0
19953,09/03/2019 11:40,239.0747,24253.68,3.183995,2.691068,0.0,4.642389,1.767145,2456.173,3.905979,12.22718,6.853648,18.98556,0.01042634,6.0
19954,09/03/2019 12:00,167.6198,17374.47,7.007491,3.143199,0.0,3.673215,1.882734,2904.119,4.439446,12.3,6.916553,18.75646,0.1292128,6.0
19955,09/03/2019 12:20,4.327352,331.1407,6.378484,3.881116,0.2795997,3.720364,1.926691,2236.479,4.645181,12.3,6.914542,17.96204,0.2930836,6.0
19956,09/03/2019 12:40,2.236755,194.2248,2.268529,4.891399,0.0,3.981091,1.99987,1926.663,4.639899,12.37668,6.821794,17.29161,0.4267966,6.0
19957,09/03/2019 13:00,1.917971,139.3768,0.225562,5.928546,0.0,4.051314,2.209229,932.8843,4.64,12.4,6.775596,17.70508,0.2124464,6.0
19958,09/03/2019 13:20,0.8806585,65.98157,-0.05999999,7.07978,0.0,4.020758,1.188794,129.0816,4.64,12.42386,6.784319,18.97564,0.01292632,6.0
19959,09/03/2019 13:40,0.3514199,18.73299,-0.05500141,7.281999,0.0,2.190034,0.0111885,0.0,4.64,12.4138,6.7791,18.95007,0.0,6.0
19960,09/03/2019 14:00,0.5227884,33.56943,-0.014275,7.1999,0.0,0.04558624,0.03546416,0.0,4.64,12.5,6.79,19.26545,0.0,6.0
19961,09/03/2019 14:20,0.63683,35.34314,0.07570969,7.159086,0.0,0.003655915,0.05284225,0.0,4.64,12.5,6.79,19.22364,0.0,6.0
19962,09/03/2019 14:40,0.0,0.0,0.08351576,7.082854,0.0,0.0,0.06347459,0.0,4.468064,12.5,6.79,19.57229,0.0,6.0
19963,09/03/2019 15:00,0.508217,29.50201,-0.01231734,6.950436,0.0,0.0,0.1033092,0.0,3.897342,12.5,6.79,19.73479,0.0,6.0
19964,09/03/2019 15:20,195.3035,14828.75,0.9612204,6.100093,0.0,0.7597449,1.56875,2236.347,4.070805,12.49681,6.800936,18.54033,0.3364461,6.0
19965,09/03/2019 15:40,112.6553,8154.108,4.592603,4.784638,0.0,3.711743,1.892464,3086.772,4.471583,12.5,6.864712,19.16237,0.4209415,6.0
19966,09/03/2019 16:00,2.299347,152.0554,2.112885,5.693282,0.0,3.917947,2.02774,2250.192,4.603825,12.59935,6.858949,18.84481,0.2966637,6.0
19967,09/03/2019 16:20,2.181892,142.2769,0.0585215,6.886615,0.0,4.057247,2.219796,744.1222,4.599999,12.6,6.82151,17.96103,0.1050064,6.0
19968,09/03/2019 16:40,0.7655656,46.89277,-0.05999999,7.239999,0.0,4.06629,0.7306279,0.0,4.599999,12.6,6.820001,19.53502,0.0,6.0
19969,09/03/2019 17:00,0.5158226,37.30125,-0.05999999,7.198164,0.0,1.269306,0.02820691,0.0,4.599999,12.59318,6.831991,19.08547,0.0,6.0
19970,09/03/2019 17:20,0.3796692,20.0602,-0.0481615,7.059466,0.0,0.3626525,0.1723792,0.0,4.599999,12.5,6.82406,19.35801,0.0,6.0
19971,09/03/2019 17:40,0.258386,10.92266,0.00491225,6.97526,0.0,1.841135,0.1304313,0.0,4.599999,12.5,6.831588,19.69337,0.0,6.0
19972,09/03/2019 18:00,0.0,0.0,0.2456064,6.891184,0.0,1.843928,0.1278519,0.0,4.242001,12.5,6.832809,19.60844,0.0,6.0
19973,09/03/2019 18:20,0.0,0.0,0.4015635,6.672541,0.0,1.801549,0.1150936,0.0,3.78251,12.5,6.839999,19.85296,0.0,6.0
19974,09/03/2019 18:40,0.0,0.0,0.4247852,6.469781,0.0,1.015123,0.113876,0.0,3.531893,12.5,6.839999,19.93808,0.0,6.0
