,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
19975,09/03/2019 19:00,285.6274,8884.808,2.45424,4.52219,0.02755625,2.497781,1.53155,2011.08,3.924874,12.51044,6.875936,19.41286,0.0260063,6.0
19976,09/03/2019 19:20,137.7702,5479.187,2.699358,4.071616,0.2089977,3.427962,2.10297,1639.126,4.424357,12.41719,6.824944,18.30777,0.02746795,6.0
19977,09/03/2019 19:40,4.068781,176.6962,1.65561,4.660667,0.371381,3.487436,2.424864,970.1915,4.599999,12.3,6.833259,18.51712,0.01580857,6.0
19978,09/03/2019 20:00,4.146626,173.7402,0.2334966,5.408678,0.0,3.981077,2.30846,597.1913,4.599999,12.3,6.800002,19.0174,0.003823509,6.0
19979,09/03/2019 20:20,4.272935,191.5861,0.1812664,5.43,0.0,4.087848,2.307461,659.886,4.599999,12.3,6.800002,18.89329,0.002741528,6.0
19980,09/03/2019 20:40,1.63095,66.61324,0.193526,5.43,0.0,4.053827,2.126818,209.5896,4.599999,12.3,6.800002,19.30458,0.001084516,6.0
19981,09/03/2019 21:00,0.2581876,11.449,0.2008304,5.381298,0.0,3.851992,0.4292671,0.0,4.599999,12.3,6.800002,19.55626,0.0,6.0
19982,09/03/2019 21:20,0.0,0.0,0.227681,5.412489,0.0,0.2018382,0.2683343,0.0,4.599999,12.3,6.802031,19.69755,0.0,6.0
19983,09/03/2019 21:40,0.380701,20.12465,0.2217849,5.309936,0.0,0.01317866,0.1801491,0.0,4.597511,12.3,6.811494,19.58667,0.0,6.0
19984,09/03/2019 22:00,0.136241,5.93903,0.2193877,5.20173,0.0,0.03,0.09890892,0.0,4.589999,12.3,6.812009,19.75764,0.0,6.0
19985,09/03/2019 22:20,0.1304895,5.833581,0.1630337,5.037568,0.0,0.001751,0.1054064,0.0,4.298463,12.3,6.803317,20.03289,0.0,6.0
19986,09/03/2019 22:40,0.0,0.0,0.08397316,4.729878,0.0,0.8841209,0.1381105,0.0,3.557747,12.3,6.811374,20.04207,0.0,6.0
19987,09/03/2019 23:00,2.268534,106.0152,-0.0416275,3.483759,0.0,4.448911,0.5247219,549.2905,3.5,12.30198,6.81386,18.25247,0.00023001,6.0
19988,09/03/2019 23:20,188.159,10597.7,0.6407515,3.011259,0.0,4.600795,1.956938,1996.737,3.826795,12.38574,6.819078,19.08878,2.635482e-11,6.0
19989,09/03/2019 23:40,90.37068,5507.147,2.830254,3.391116,0.0,3.621265,1.95668,2572.349,4.18127,12.4,6.837243,18.97172,0.006179955,6.0
19990,10/03/2019 00:00,1.884583,94.35777,0.8339741,4.098881,0.0,4.034907,2.216003,1049.251,4.269816,12.4,6.829135,18.6123,0.01078712,6.0
19991,10/03/2019 00:20,0.9808702,49.46037,-0.02604567,4.875382,0.0,4.273932,1.586609,306.788,4.269881,12.4,6.819082,19.50425,0.003036201,6.0
19992,10/03/2019 00:40,0.5188399,28.0026,-0.05,4.750837,0.0,4.410533,0.04249004,0.0,4.27,12.41541,6.811097,19.85995,0.0,6.0
19993,10/03/2019 01:00,0.1286475,7.565712,-0.05,4.7004,0.0,1.314586,0.03448633,0.0,4.27,12.4492,6.813909,19.8825,0.0,6.0
19994,10/03/2019 01:20,0.1286617,7.29826,-0.05,4.582391,0.0,0.001556335,0.09757622,0.0,4.27,12.4,6.820001,19.87807,0.0,6.0
19995,10/03/2019 01:40,0.0,0.0,-0.05409958,4.337471,0.0,0.0,0.1068531,0.0,4.244679,12.4,6.820001,19.67623,0.0,6.0
19996,10/03/2019 02:00,0.1289733,8.368303,-0.05999999,4.100619,0.0,0.0,0.09637804,0.0,3.759604,12.4,6.83199,19.60081,0.0,6.0
19997,10/03/2019 02:20,0.2319933,14.47549,-0.05999999,3.659533,0.0,0.02999834,0.08972542,119.3782,3.552712,12.4,6.824241,19.53871,0.0,6.0
19998,10/03/2019 02:40,1.657696,121.8858,-0.05999999,2.862801,0.0,2.460373,0.5722077,432.3515,3.5,12.47571,6.831427,19.22989,0.0,6.0
19999,10/03/2019 03:00,174.2558,12597.83,1.450814,2.263838,0.0,4.62615,1.925202,2090.352,3.761842,12.49083,6.821269,19.17238,0.000297245,6.0
20000,10/03/2019 03:20,89.88445,6498.765,4.940545,2.879276,0.0,3.730133,1.931105,2798.67,4.167453,12.40016,6.937981,18.12556,0.02252652,6.0
20001,10/03/2019 03:40,2.800326,206.0101,1.906594,3.837386,0.0,4.340905,2.170968,1458.097,4.239932,12.417,6.858847,18.24766,0.0275279,6.0
20002,10/03/2019 04:00,1.108198,60.47614,-0.03661,4.761451,0.0,4.521883,1.79497,171.11,4.239999,12.49926,6.820001,18.06393,0.004617558,6.0
20003,10/03/2019 04:20,0.5021675,28.23708,-0.05999999,4.795017,0.0,4.433844,0.1229389,0.0,4.239999,12.5,6.820001,19.51921,0.0,6.0
20004,10/03/2019 04:40,0.6364282,37.40631,-0.05999999,4.570109,0.0,2.317459,0.05460364,0.0,4.239999,12.46113,6.820001,19.4987,0.0,6.0
20005,10/03/2019 05:00,0.7609458,37.68505,-0.009385998,4.537927,0.0,0.006713334,0.09043819,0.0,4.239999,12.4,6.832349,19.40496,0.0,6.0
20006,10/03/2019 05:20,0.25069,13.08133,0.09196003,4.320952,0.0,0.0,0.1002385,0.0,4.2324,12.4,6.824416,19.41851,0.0,6.0
20007,10/03/2019 05:40,0.128874,2.765233,0.01657499,4.111672,0.0,0.0,0.1123132,0.0,3.815796,12.39949,6.83248,18.82272,0.0,6.0
20008,10/03/2019 06:00,0.12116,2.606321,-0.05,3.824476,0.0,0.0,0.1035313,0.0,3.53495,12.37631,6.833903,19.53349,0.0,6.0
20009,10/03/2019 06:20,1.638159,43.34243,-0.05,3.241334,0.0,1.090503,0.4889138,551.2689,3.492307,12.47268,6.839999,18.11441,6.861688e-05,6.0
20010,10/03/2019 06:40,205.7516,8916.588,0.4511276,2.297989,0.0418,4.625134,2.235194,1592.231,3.879156,12.36058,6.805622,18.18439,6.71571e-06,6.0
20011,10/03/2019 07:00,135.9945,6151.462,1.176481,2.775822,0.3595165,3.480154,2.514858,1123.348,4.298802,12.24167,6.814406,17.52832,0.0,6.0
20012,10/03/2019 07:20,2.180569,74.87206,0.1673732,3.421571,0.03234675,3.873534,2.425542,705.7598,4.453609,12.2,6.794524,17.5335,0.0,6.0
20013,10/03/2019 07:40,1.308945,40.80375,-0.05,3.642393,0.0,4.137365,1.151108,1.739205,4.45,12.2,6.79,19.04376,0.0,6.0
20014,10/03/2019 08:00,0.7689018,26.38068,-0.05,3.509643,0.322951,3.176414,0.01429892,0.0,4.45,12.2,6.79,19.49528,0.0,6.0
20015,10/03/2019 08:20,0.128917,4.241594,-0.05,3.475778,0.02900425,0.1440352,0.1448737,0.0,4.45,12.2,6.792001,19.52339,0.0,6.0
20016,10/03/2019 08:40,0.9455492,33.4172,-0.05,3.357216,0.0,0.0,0.09918802,0.0,4.45,12.2,6.802236,19.30365,0.0,6.0
20017,10/03/2019 09:00,0.3272867,12.26034,-0.05,3.208087,0.0,0.0,0.1036325,0.0,4.372884,12.2,6.802079,19.17581,0.0,6.0
20018,10/03/2019 09:20,0.2141009,8.695273,-0.05,2.990704,0.0,0.0,0.137318,0.0,3.755185,12.2,6.81013,18.92854,0.0,6.0
20019,10/03/2019 09:40,0.3789758,15.40028,-0.05,2.91911,0.0,0.0,0.110996,57.55208,3.516109,12.2,6.809999,18.97625,0.0,6.0
20020,10/03/2019 10:00,1.516982,98.90153,-0.05,1.905616,0.0,3.805249,0.5389504,492.6781,3.5,12.2,6.809999,19.12784,0.0,6.0
20021,10/03/2019 10:20,556.8859,50029.18,3.437356,1.889268,0.1358267,2.588721,1.775334,2357.183,4.478456,12.11,6.981925,18.81269,0.00123694,6.0
20022,10/03/2019 10:40,315.3215,27428.99,10.57582,2.608662,0.0,2.205144,1.930189,2135.526,5.671645,12.0,7.061614,17.02869,0.06478544,6.0
20023,10/03/2019 11:00,3.699849,215.3237,9.858294,3.283447,0.0,2.651335,2.071582,1770.607,5.973536,12.0,6.975524,16.50003,0.1781616,6.0
20024,10/03/2019 11:20,2.891615,147.5032,6.406014,4.193063,1.010116,2.986472,2.150141,1543.652,5.970001,12.0,6.836772,15.00611,0.2824332,6.0
20025,10/03/2019 11:40,3.542362,168.7943,4.085843,4.990945,0.5775505,3.060472,2.186553,1412.766,5.96447,12.01558,6.754947,14.85745,0.3542301,6.0
20026,10/03/2019 12:00,4.196682,252.0227,2.521298,5.731398,0.4354909,3.050077,2.30208,1455.871,5.960082,12.1,6.693403,15.02962,0.4297766,6.0
20027,10/03/2019 12:20,2.061693,104.9729,0.7562697,6.566802,0.07090925,2.964763,1.151763,325.3087,5.956237,12.1,6.640272,16.74522,0.07808897,6.0
20028,10/03/2019 12:40,0.7671391,52.41012,0.1467195,6.697011,0.1555586,1.117679,0.08199392,0.0,5.950867,12.14466,6.620001,17.87186,0.0,6.0
20029,10/03/2019 13:00,0.6479745,38.22721,0.07000001,6.620001,0.3699999,0.02,0.1632871,0.0,5.949948,12.19933,6.620851,18.71007,0.0,6.0
20030,10/03/2019 13:20,0.4088499,22.97746,-0.004210914,6.508203,0.3665484,0.001884165,0.1726094,0.0,5.949999,12.2,6.623181,19.04451,0.0,6.0
20031,10/03/2019 13:40,0.09505835,6.479262,-0.05999999,6.490697,0.46,0.0,0.2092584,0.0,5.635391,12.2,6.632471,19.44847,0.0,6.0
20032,10/03/2019 14:00,0.0,0.0,-0.026812,6.203389,0.4211692,0.01106266,0.2871419,0.0,4.388852,12.2,6.633028,19.2691,0.0,6.0
20033,10/03/2019 14:20,478.4116,31205.96,2.953011,4.77422,0.0690645,3.172602,1.895554,1845.062,5.166268,12.23825,6.76552,18.01129,1.454401,6.0
20034,10/03/2019 14:40,198.6828,13043.06,6.643032,4.872283,0.4189647,2.910576,1.887201,2734.12,5.956153,12.3,6.841979,17.89177,2.510606,6.0
20035,10/03/2019 15:00,3.338607,182.3367,6.349322,5.408699,0.5068377,2.734231,1.943691,2632.082,6.15659,12.3409,6.851594,17.15998,2.427418,6.0
20036,10/03/2019 15:20,4.281524,238.4559,4.17435,6.368352,0.081114,2.964787,1.950896,1927.979,6.156133,12.36998,6.769244,17.04631,1.779249,6.0
20037,10/03/2019 15:40,1.281796,59.701,2.436706,7.1201,0.0,2.994154,2.108303,1739.949,6.151363,12.3,6.71554,17.04968,1.575971,6.0
20038,10/03/2019 16:00,2.115579,122.5021,0.8077264,7.759966,0.0,2.892817,1.399811,730.1688,6.14986,12.3,6.677106,18.03756,0.5920795,6.0
20039,10/03/2019 16:20,1.204303,57.26642,0.1183192,8.000897,0.048587,1.590512,0.1124065,0.0,6.143081,12.33585,6.655714,18.98855,0.0,6.0
20040,10/03/2019 16:40,0.6945827,25.02623,0.08000001,8.01,0.3392818,0.03,0.1694773,0.0,6.14,12.4,6.669999,18.44232,0.0,6.0
20041,10/03/2019 17:00,0.3866506,11.38461,0.08000001,7.925863,0.3470296,0.01705583,0.1765566,0.0,6.14,12.32889,6.669999,18.97979,0.0,6.0
20042,10/03/2019 17:20,0.0,0.0,0.08000001,7.685954,0.3349097,0.01166717,0.1936028,0.0,5.689009,12.30016,6.669999,19.74411,0.0,6.0
20043,10/03/2019 17:40,0.0,0.0,0.08000001,7.490725,0.3742633,0.01,0.2431196,0.0,4.527537,12.3,6.669999,19.65582,0.0,6.0
20044,10/03/2019 18:00,404.5682,11823.0,1.443685,5.730422,0.2005578,1.763692,2.068499,1471.809,5.124721,12.27713,6.722401,18.91766,1.113078,6.0
20045,10/03/2019 18:20,179.1169,5959.576,2.731016,4.989636,0.2070798,2.392891,2.211694,1490.399,5.866446,12.2,6.759833,17.31927,2.325313,6.0
20046,10/03/2019 18:40,7.7294,221.5337,1.290246,6.254247,0.7356093,2.719894,1.623093,932.9164,6.080001,12.1857,6.710149,17.69708,1.09103,6.0
20047,10/03/2019 19:00,0.1290866,3.916498,0.2591203,6.908829,0.04190975,1.559987,0.08307121,0.0,6.064491,12.1,6.679518,19.34723,0.0,6.0
20048,10/03/2019 19:20,0.258046,7.402887,0.1193943,6.912337,0.0,0.08973998,0.1014262,0.0,6.059999,12.1,6.679999,19.62508,0.0,6.0
20049,10/03/2019 19:40,0.25942,11.55182,0.0,6.809999,0.0,0.03,0.1037491,0.0,6.059574,12.1,6.679999,20.04383,0.0,6.0
20050,10/03/2019 20:00,0.2579892,9.773016,0.0452935,6.725883,0.0,0.03,0.1174694,0.0,6.054714,12.1,6.692024,20.40995,0.0,6.0
20051,10/03/2019 20:20,0.0,0.0,0.07000001,6.679999,0.0,0.03,0.1337388,0.0,6.050001,12.1,6.685357,20.40424,0.0,6.0
20052,10/03/2019 20:40,0.0,0.0,0.04221117,6.656181,0.0,0.02247933,0.1290051,0.0,6.04708,12.1,6.699998,20.52597,0.0,6.0
20053,10/03/2019 21:00,0.0,0.0,-0.038722,6.574714,0.0,0.01,0.1250586,0.0,6.04,12.1,6.699998,20.53605,0.0,6.0
20054,10/03/2019 21:20,0.1289167,5.635625,-0.05999999,6.535538,0.0,0.01,0.1279666,0.0,5.60133,12.1,6.699998,20.52379,0.0,6.0
20055,10/03/2019 21:40,0.0,0.0,-0.05999999,6.443672,0.0,0.01794,0.1371652,0.0,3.802521,12.04313,6.699998,20.59178,0.0,6.0
20056,10/03/2019 22:00,0.1289165,5.604091,-0.0233855,6.201791,0.0,0.03,0.1611562,16.73454,3.379943,12.0,6.712573,20.57855,0.009204263,6.0
20057,10/03/2019 22:20,360.436,18438.71,4.375055,3.597373,0.0,3.412512,1.510806,3724.986,4.055292,12.16424,6.907057,19.87931,3.905233,6.0
20058,10/03/2019 22:40,148.5381,7857.484,4.787451,3.852666,0.0,3.472356,1.709051,3798.462,4.624009,12.25678,6.888947,19.68383,3.567944,6.0
20059,10/03/2019 23:00,2.303347,104.3159,2.516926,4.672708,0.0,4.203211,1.938209,2860.196,4.759217,12.3,6.837101,19.25592,2.213526,6.0
20060,10/03/2019 23:20,2.599712,123.4831,0.1068641,5.87094,0.0,4.165934,2.138482,1070.698,4.759968,12.3,6.773095,18.8192,0.7396982,6.0
20061,10/03/2019 23:40,0.1525708,5.692565,-0.05,6.728934,0.0,4.174319,0.4621434,0.0,4.760001,12.3,6.769999,18.67698,0.0,6.0
20062,11/03/2019 00:00,0.2272474,10.11949,-0.05,6.720225,0.0396341,1.986886,0.01167584,0.0,4.760001,12.3,6.770465,19.4017,0.0,6.0
20063,11/03/2019 00:20,0.1288743,6.164617,-0.05,6.652074,0.0,0.1160881,0.1185895,0.0,4.760001,12.21057,6.772938,19.68936,0.0,6.0
20064,11/03/2019 00:40,0.2577625,12.71949,-0.05,6.392626,0.0,0.05290516,0.119239,0.0,4.760001,12.2,6.79,19.52188,0.0,6.0
20065,11/03/2019 01:00,0.128945,6.901561,-0.05,6.155759,0.0,0.1652457,0.1054701,0.0,4.750642,12.2,6.79,19.43647,0.0,6.0
20066,11/03/2019 01:20,0.2575076,16.52127,-0.05,5.868192,0.0,0.3120471,0.09605139,0.0,4.75,12.2,6.790514,19.53374,0.0,6.0
20067,11/03/2019 01:40,0.386325,26.35684,-0.05,5.716193,0.0,0.320551,0.08060759,0.0,4.679257,12.2,6.79,19.8563,0.0,6.0
20068,11/03/2019 02:00,0.03431165,1.037123,-0.05,5.557085,0.0,0.2348505,0.08000001,0.0,3.823906,12.2,6.790737,19.84285,0.0,6.0
20069,11/03/2019 02:20,48.65361,3548.49,-0.04084751,4.833812,0.0,1.118958,0.3325333,836.3919,3.520695,12.18143,6.811622,19.71332,0.4878363,6.0
20070,11/03/2019 02:40,170.424,12353.13,0.8596914,3.060784,0.0,5.351439,1.908054,2033.177,3.945195,12.3,6.838096,18.71269,1.773395,6.0
20071,11/03/2019 03:00,87.90855,6383.747,2.015207,3.579295,0.0,4.543961,1.980866,2667.983,4.28266,12.3,6.843993,18.72212,1.530427,6.0
20072,11/03/2019 03:20,1.140687,75.92154,0.4610871,4.570158,0.0,4.423991,2.103694,1436.375,4.349999,12.3,6.799058,18.1933,0.7175987,6.0
20073,11/03/2019 03:40,0.1714025,8.228637,-0.05,5.518961,0.0,4.477345,1.394961,84.49467,4.349999,12.3,6.79,18.93133,0.03904458,6.0
20074,11/03/2019 04:00,0.2075025,10.26898,-0.05,5.469743,0.0,4.451108,0.02618385,0.0,4.349999,12.3,6.79,19.21811,0.0,6.0
20075,11/03/2019 04:20,0.2168491,10.02526,-0.05,5.349051,0.0,0.7766116,0.03955782,0.0,4.349999,12.27674,6.791936,19.49969,0.0,6.0
20076,11/03/2019 04:40,0.2988884,12.47976,-0.05,5.224929,0.0,0.02,0.09789669,0.0,4.349999,12.2,6.802532,19.50197,0.0,6.0
20077,11/03/2019 05:00,0.3484183,15.0384,-0.05,5.026237,0.0,0.02,0.09909149,0.0,4.337727,12.2,6.802032,19.46737,0.0,6.0
20078,11/03/2019 05:20,0.0,0.0,-0.05,4.82795,0.0,0.1361615,0.116453,0.0,4.042775,12.16241,6.795779,19.56709,0.0,6.0
20079,11/03/2019 05:40,0.2578899,13.27458,-0.05,4.471171,0.0,0.516647,0.1010149,0.0,3.796704,12.12018,6.809999,19.20575,0.0,6.0
20080,11/03/2019 06:00,18.64651,1072.335,-0.05,4.201241,0.0,0.107578,0.1759346,564.3074,3.589223,12.11376,6.810349,19.1853,0.0505931,6.0
20081,11/03/2019 06:20,109.9734,6580.349,0.8126222,2.716609,0.0,3.945657,2.564447,1415.995,3.747223,12.20614,6.801312,19.29923,0.3714414,6.0
20082,11/03/2019 06:40,102.3332,6171.796,1.740893,3.117819,0.1625907,3.9419,2.263345,1432.994,4.078362,12.2,6.859096,18.35891,0.4588622,6.0
20083,11/03/2019 07:00,1.467516,76.26894,0.7751072,3.778757,0.1926461,4.143762,2.398235,731.6031,4.160001,12.2,6.820061,18.13319,0.1956393,6.0
20084,11/03/2019 07:20,0.24713,11.49831,-0.05,4.089031,0.0,4.66508,1.414994,129.2428,4.160001,12.2,6.805017,18.23769,0.03440757,6.0
20085,11/03/2019 07:40,0.7276691,40.48335,-0.05,3.899076,0.0,4.63631,0.02130151,0.0,4.160001,12.2,6.79,18.72593,0.0,6.0
20086,11/03/2019 08:00,0.5379775,31.92218,-0.05,3.783077,0.0,1.690498,0.04305231,0.0,4.160001,12.15951,6.802032,19.49645,0.0,6.0
20087,11/03/2019 08:20,0.4078282,28.21589,-0.05,3.680533,0.0,0.002783583,0.1319371,0.0,4.160001,12.0,6.810364,19.2714,0.0,6.0
20088,11/03/2019 08:40,0.100895,8.702954,-0.05,3.492493,0.0,0.0,0.1107374,0.0,4.107563,12.0,6.809999,19.50523,0.0,6.0
20089,11/03/2019 09:00,0.1290015,13.0484,-0.05,3.302111,0.0,0.02493333,0.1341162,0.0,3.835222,12.0,6.810414,19.44213,0.0,6.0
20090,11/03/2019 09:20,0.5010174,50.73742,-0.05,2.984547,0.0,0.05771833,0.1323671,0.0,3.612153,12.0,6.81196,19.81853,0.0,6.0
20091,11/03/2019 09:40,169.1753,24282.75,-0.05,2.244397,0.0,2.182788,0.5596174,1123.744,3.577148,12.09352,6.822552,18.76866,0.1528286,6.0
20092,11/03/2019 10:00,203.3275,28621.84,7.791708,1.9072,0.0,4.250356,1.947619,2574.751,4.340509,12.2,6.903225,18.59802,0.2037959,6.0
20093,11/03/2019 10:20,100.1344,11871.99,11.46185,2.717106,0.0,3.609611,1.932703,2584.743,4.755328,12.2,6.963665,17.89661,0.3338928,6.0
20094,11/03/2019 10:40,1.483206,143.2959,8.681799,3.49166,0.0,3.838158,1.933976,1881.216,4.822358,12.2,6.896579,17.44679,0.4644226,6.0
20095,11/03/2019 11:00,3.01159,290.4606,5.127367,4.274512,0.0,3.968861,2.10917,1790.043,4.830001,12.28871,6.808931,17.82403,0.5836409,6.0
20096,11/03/2019 11:20,3.192258,326.8282,2.346078,5.141335,0.0,4.005427,2.163055,1696.069,4.826526,12.3,6.741572,17.30895,0.722191,6.0
20097,11/03/2019 11:40,1.423868,145.6911,0.302016,5.919414,0.0,4.063375,1.323791,513.6185,4.823802,12.3,6.68641,18.63867,0.2112215,6.0
20098,11/03/2019 12:00,0.4100112,37.01011,0.06121773,6.015215,0.0,3.908468,0.1120932,0.0,4.82,12.3,6.672126,19.27751,0.0,6.0
20099,11/03/2019 12:20,0.709314,65.96474,0.1846646,5.979747,0.604565,0.5968972,0.227859,0.0,4.82,12.27185,6.680614,19.34276,0.0,6.0
20100,11/03/2019 12:40,1.213838,119.0582,0.2086517,5.885746,0.6899998,0.1524224,0.2911195,0.0,4.82,12.2,6.679999,20.16855,0.0,6.0
20101,11/03/2019 13:00,0.1845058,13.32651,0.1636771,5.692067,0.6899998,0.2561572,0.3049701,0.0,4.817919,12.12727,6.692397,20.37432,0.0,6.0
20102,11/03/2019 13:20,0.6294695,55.20427,0.07803051,5.404491,0.6955467,0.2707751,0.2965497,0.0,4.809999,12.1,6.685053,20.74848,0.0,6.0
20103,11/03/2019 13:40,0.2498375,22.61917,0.0,5.280364,0.6999999,0.2108645,0.2904073,0.0,4.532889,12.1,6.694337,20.75234,0.0,6.0
20104,11/03/2019 14:00,0.2803444,24.74067,-0.0047865,5.164584,0.7362416,0.2911305,0.2834794,0.0,3.723996,12.1,6.692422,20.74078,0.0,6.0
20105,11/03/2019 14:20,370.6738,29629.2,1.030804,4.760051,0.6775171,0.6320249,0.5994614,799.1533,3.780131,12.13771,6.733447,19.91318,1.084948,6.0
20106,11/03/2019 14:40,360.9014,25431.7,11.64169,3.321172,0.3024081,3.378363,2.052639,2036.545,5.249149,12.2,6.99611,18.65501,3.029217,6.0
20107,11/03/2019 15:00,163.6634,10173.73,12.02787,3.747714,0.188887,3.04706,1.841029,3140.813,5.995085,12.2,6.990485,18.72627,3.78976,6.0
20108,11/03/2019 15:20,3.984708,194.1862,9.772067,4.510506,0.0057781,3.647413,1.987604,3040.95,6.098831,12.2,6.91656,18.23476,3.589128,6.0
20109,11/03/2019 15:40,0.409515,21.26809,7.927348,5.001454,0.0,3.781419,0.581307,168.5841,6.099751,12.2,6.872573,19.09584,0.1910719,6.0
20110,11/03/2019 16:00,0.3793617,17.51232,7.80583,4.925387,0.2360434,1.692712,0.09775382,0.0,6.089999,12.2,6.86095,19.47565,0.0,6.0
20111,11/03/2019 16:20,0.2590233,11.53322,8.122322,4.800334,0.3800001,0.3766011,0.1174119,0.0,6.089999,12.2,6.877425,19.40975,0.0,6.0
20112,11/03/2019 16:40,0.0,0.0,8.324998,4.560918,0.3800001,0.3707561,0.14,0.0,6.089999,12.2,6.88,19.2017,0.0,6.0
20113,11/03/2019 17:00,0.1289875,6.419748,8.176165,4.336819,0.3800001,0.3433374,0.1584329,0.0,6.089999,12.18024,6.88,19.24186,0.0,6.0
20114,11/03/2019 17:20,0.0,0.0,7.845359,4.248875,0.3451026,0.3515897,0.1705552,0.0,6.086131,12.10042,6.881064,19.40684,0.0,6.0
20115,11/03/2019 17:40,0.0,0.0,7.79283,4.102731,0.43,0.3467375,0.1767989,0.0,5.507169,12.1,6.880798,19.47581,0.0,6.0
20116,11/03/2019 18:00,80.30083,5529.94,7.766879,3.914305,0.4038782,0.2334482,0.2064258,430.339,3.979754,12.0784,6.881101,19.59509,0.496108,6.0
20117,11/03/2019 18:20,186.9785,13807.89,10.8123,2.623738,0.050258,2.98308,2.071827,1928.875,4.416042,12.01983,6.919956,18.82821,3.937669,6.0
20118,11/03/2019 18:40,110.5983,8456.135,10.64771,3.304441,0.0,3.714868,1.910471,2667.441,4.823907,11.91643,6.940001,18.59452,5.259702,6.0
20119,11/03/2019 19:00,2.260983,145.6373,9.030734,4.159877,0.0,4.01436,1.912945,2156.343,4.907207,11.80285,6.902738,18.06201,3.633536,6.0
20120,11/03/2019 19:20,3.785415,258.1363,6.498781,5.148767,0.0,4.320464,2.035462,2147.198,4.902888,11.87677,6.824803,18.09471,3.093191,6.0
20121,11/03/2019 19:40,3.012787,216.9928,4.043307,6.027267,0.0,4.624851,1.932138,1873.037,4.902307,11.9,6.775163,17.91194,2.366856,6.0
20122,11/03/2019 20:00,1.266335,100.2987,1.711041,6.779768,0.0,4.771673,1.351841,823.3649,4.900001,11.9,6.737579,18.52588,0.9356445,6.0
20123,11/03/2019 20:20,0.5264003,42.40629,0.6583742,6.882721,0.100012,4.153848,0.08272936,0.0,4.900001,11.9,6.713287,19.41207,0.0,6.0
20124,11/03/2019 20:40,0.2421509,18.84754,0.581637,6.766665,0.6634074,0.464142,0.1440566,0.0,4.900001,11.84879,6.717425,19.31312,0.0,6.0
20125,11/03/2019 21:00,0.1292285,9.332335,0.786691,6.615436,0.71459,0.3015964,0.1637497,0.0,4.900001,11.8,6.730002,19.32543,0.0,6.0
20126,11/03/2019 21:20,0.0,0.0,0.89182,6.497218,0.7222748,0.3177806,0.1859763,0.0,4.893015,11.8,6.730002,19.39112,0.0,6.0
20127,11/03/2019 21:40,0.2579325,17.45329,0.9282068,6.34773,0.6675154,0.3663432,0.2121274,0.0,4.565343,11.76995,6.730002,19.44478,0.0,6.0
20128,11/03/2019 22:00,0.1285342,6.249727,0.8773696,6.234276,0.7271381,0.3460084,0.232152,0.0,4.249936,11.7,6.730002,19.60686,0.0,6.0
20129,11/03/2019 22:20,109.3589,6472.345,1.370584,6.030354,0.63402,0.6044191,0.2903419,541.6378,3.996554,11.7122,6.741988,20.00188,0.8821695,6.0
20130,11/03/2019 22:40,155.4971,9483.562,5.864455,4.394953,0.0,3.569895,2.267171,1649.654,4.479431,11.87367,6.884186,19.11975,3.362389,6.0
20131,11/03/2019 23:00,79.06415,4604.409,6.479573,5.186881,0.0,4.529054,1.88723,2858.576,4.794004,11.90091,6.828939,19.18401,4.619125,6.0
20132,11/03/2019 23:20,2.265744,111.9874,3.34506,6.253223,0.0,4.928514,1.957479,2570.723,4.854224,12.0,6.817742,18.77771,3.553141,6.0
20133,11/03/2019 23:40,3.147647,167.9077,0.8506851,7.179141,0.0,5.199502,2.039539,1658.314,4.849999,12.0,6.772578,18.08333,2.16133,6.0
20134,12/03/2019 00:00,1.879007,96.9119,0.02203215,8.189799,0.0,5.606721,1.752241,644.4351,4.849999,12.0,6.760001,17.86172,0.8334882,6.0
20135,12/03/2019 00:20,0.2582726,12.82648,-0.04400751,8.937469,0.06592065,4.495973,0.1241927,0.0,4.849999,12.0,6.760832,18.76778,0.0,6.0
20136,12/03/2019 00:40,0.06319501,1.690385,0.000281334,8.89,0.0,0.5044217,0.07839523,0.0,4.849999,11.92632,6.767352,19.04835,0.0,6.0
20137,12/03/2019 01:00,0.566306,32.06223,0.0,8.80973,0.0,0.3825736,0.1637192,0.0,4.849999,11.8,6.78,19.02533,0.0,6.0
20138,12/03/2019 01:20,0.0,0.0,-0.006298,8.648071,0.0,0.7673227,0.1319952,0.0,4.813912,11.8,6.781062,19.09292,0.0,6.0
20139,12/03/2019 01:40,0.0,0.0,-0.05999999,8.564343,0.0,0.7887779,0.1524986,0.0,4.458238,11.8,6.780862,19.18844,0.0,6.0
20140,12/03/2019 02:00,0.0,0.0,-0.0234085,8.460257,0.0,1.318975,0.1285908,1.654039,4.225894,11.8,6.791885,19.40163,0.001192812,6.0
20141,12/03/2019 02:20,79.83405,5605.792,0.629135,7.134546,0.0,5.348872,1.961554,1869.286,4.264499,11.97943,6.814235,19.22233,2.498726,6.0
20142,12/03/2019 02:40,74.49872,5112.909,0.7996645,7.248803,0.0,6.696864,2.091841,1504.445,4.495026,12.0,6.794195,18.65082,2.701805,6.0
20143,12/03/2019 03:00,2.952208,189.6823,0.5909467,7.653818,0.0,6.743552,2.306476,1054.739,4.57,12.0,6.801905,18.57193,1.621734,6.0
20144,12/03/2019 03:20,0.06589,0.9093453,-0.0059575,8.271849,0.0,7.009565,1.423427,80.44738,4.57,12.0,6.79,18.55642,0.1127105,6.0
20145,12/03/2019 03:40,0.2589667,12.88926,-0.05999999,8.278166,0.0,4.287716,0.05588,0.0,4.57,12.0,6.79,19.28329,0.0,6.0
20146,12/03/2019 04:00,0.0,0.0,-0.05999999,8.192755,0.0,1.074444,0.1153283,0.0,4.57,11.92569,6.791363,19.31664,0.0,6.0
20147,12/03/2019 04:20,0.0722215,3.42128,-0.0565505,8.128845,0.0,0.4025562,0.1700102,0.0,4.57,11.8,6.791779,19.37644,0.0,6.0
20148,12/03/2019 04:40,0.056681,2.148051,0.0,7.96627,0.0,0.7376903,0.1550775,0.0,4.517838,11.8,6.796702,19.27381,0.0,6.0
20149,12/03/2019 05:00,0.0,0.0,0.0,7.774865,0.0,0.8184775,0.1517805,0.0,4.279199,11.8,6.809999,19.24958,0.0,6.0
20150,12/03/2019 05:20,0.1287609,5.533816,0.0,7.47116,0.0,0.9398004,0.1441634,0.0,3.980066,11.8,6.809999,19.45044,0.0,6.0
20151,12/03/2019 05:40,0.3807183,19.15399,0.0,7.171893,0.0,0.9799775,0.1262713,21.80043,3.77706,11.8,6.809999,19.39347,0.02418552,6.0
20152,12/03/2019 06:00,118.9218,6951.638,1.17031,5.936151,0.0,3.473184,2.231742,1647.638,3.882615,11.88972,6.797658,18.58061,2.228166,6.0
20153,12/03/2019 06:20,80.31945,4643.346,1.240566,5.431188,0.0,5.359543,2.347345,1560.587,4.158525,11.81436,6.822011,18.44833,1.649144,6.0
20154,12/03/2019 06:40,2.898268,147.5232,1.537097,6.269288,0.0,5.64465,2.28689,1510.644,4.239715,11.8,6.812819,18.23838,1.379602,6.0
20155,12/03/2019 07:00,0.7602575,36.63623,-0.02577585,6.559999,0.0,5.849999,4.414131,92.01381,4.239999,11.8,6.820001,19.75758,0.0748676,6.0
20156,12/03/2019 07:20,0.130064,6.303621,-0.05,6.620492,0.0,5.72519,2.172415,0.0,4.239999,11.8,6.822637,19.88172,0.0,6.0
20157,12/03/2019 07:40,0.2573233,15.56795,-0.05,6.823911,0.0,1.530296,0.3717777,0.0,4.239999,11.82555,6.837039,20.07519,0.0,6.0
20158,12/03/2019 08:00,0.5081687,40.49267,-0.00580625,6.497201,0.0,0.01212975,1.005663,0.0,4.239999,11.73459,6.844982,20.21431,0.0,6.0
20159,12/03/2019 08:20,0.0,0.0,0.2931657,6.094864,0.0,2.669571,0.8867806,0.0,4.219094,11.76508,6.817253,19.91918,0.0,6.0
20160,12/03/2019 08:40,0.1301633,14.57868,0.3217948,5.993665,0.0,2.207627,0.6797385,0.0,4.017905,11.8,6.829052,20.0905,0.0,6.0
20161,12/03/2019 09:00,0.50061,54.68583,0.1547885,6.028273,0.0,0.03990275,0.5755725,0.0,3.768716,11.8,6.84021,20.19316,0.0,6.0
20162,12/03/2019 09:20,147.6601,19683.12,0.04379333,5.841259,0.0,0.05,1.007036,947.265,3.695416,11.84083,6.830001,19.27079,0.7790651,6.0
20163,12/03/2019 09:40,161.3407,21587.39,9.20067,4.062351,0.0,4.035927,1.980137,2100.066,4.246616,12.0,6.924579,18.50678,1.37115,6.0
20164,12/03/2019 14:00,1.892267,174.0696,3.331465,6.827263,0.0,4.521166,2.115324,1795.898,5.005654,12.4,6.790626,17.39981,2.250859,6.0
20165,12/03/2019 14:20,2.630618,234.5343,0.5489389,7.554309,0.0,5.021416,2.137272,1161.279,5.000379,12.40852,6.737812,17.30876,1.359929,6.0
20166,12/03/2019 14:40,0.3783482,35.40856,-0.01273325,8.467848,0.0,4.778085,0.7234991,0.0,5.0,12.49202,6.730002,16.57841,0.0,6.0
20167,12/03/2019 15:00,0.50292,42.62241,-0.05999999,8.54571,0.00614075,2.648939,0.05052377,0.0,5.0,12.5,6.730002,17.58358,0.0,6.0
20168,12/03/2019 15:20,0.3797141,34.84773,0.04410716,8.471183,0.00607075,0.4952098,0.1880592,0.0,5.0,12.5,6.73072,17.19608,0.0,6.0
20169,12/03/2019 15:40,0.0,0.0,0.1561827,8.30903,0.0,0.01860709,0.1894334,0.0,4.997481,12.5,6.749788,17.60466,0.0,6.0
20170,12/03/2019 16:00,0.0,0.0,0.4086527,8.225015,0.0,0.0201665,0.1515708,0.0,4.778589,12.5,6.75,17.9792,0.0,6.0
20171,12/03/2019 16:20,0.0,0.0,0.5544431,8.106822,0.00458325,0.01371267,0.1121574,0.0,4.27439,12.5,6.764787,18.30265,0.0,6.0
20172,12/03/2019 16:40,131.4116,13578.37,0.6579555,7.80721,0.0,0.490331,0.2789405,829.2705,4.061513,12.5,6.775858,19.06502,0.7192236,6.0
20173,12/03/2019 17:00,138.6535,14695.66,4.431241,6.399179,0.0,3.089051,2.021127,2390.755,4.515882,12.5,6.799547,18.26229,4.571799,6.0
20174,12/03/2019 17:20,63.73634,6693.042,6.997804,6.153103,0.0,3.485695,1.900905,2684.604,4.842046,12.5,6.840437,18.00788,4.797035,6.0
20175,12/03/2019 17:40,2.169809,185.4713,2.569411,7.000708,0.0,3.858613,2.120661,1690.55,4.879488,12.5,6.79857,17.64877,2.618703,6.0
20176,12/03/2019 18:00,1.517749,147.6739,0.4015167,7.883829,0.0,3.942527,2.372532,1013.721,4.871283,12.5,6.760001,17.18535,1.444975,6.0
20177,12/03/2019 18:20,1.154555,100.7597,0.1611951,8.778446,0.0,3.962306,1.383607,124.4881,4.87,12.5,6.760001,17.24903,0.1712193,6.0
20178,12/03/2019 18:40,0.2579323,23.1272,0.1691087,9.062147,0.0,2.962628,0.02799091,0.0,4.87,12.5,6.764759,18.43585,0.0,6.0
20179,12/03/2019 19:00,0.258088,23.23643,0.2444764,8.952649,0.0,0.03540633,0.07165911,0.0,4.87,12.41277,6.78,18.60524,0.0,6.0
20180,12/03/2019 19:20,0.3884643,36.33319,0.2840928,8.793903,0.0,0.0131545,0.1164323,0.0,4.87,12.3,6.78,18.78133,0.0,6.0
20181,12/03/2019 19:40,0.0,0.0,0.4738252,8.610186,0.0,0.02745608,0.1025417,0.0,4.763793,12.3,6.783801,18.79651,0.0,6.0
20182,12/03/2019 20:00,0.128973,11.38709,0.5360914,8.446383,0.0,0.01636166,0.1036762,0.0,4.321873,12.3,6.799488,18.92847,0.0,6.0
20183,12/03/2019 20:20,64.50448,7166.736,0.5208793,8.246908,0.0,0.01762692,0.134642,435.8076,4.03037,12.30893,6.800002,18.86579,0.2790357,6.0
20184,12/03/2019 20:40,157.469,17923.56,10.10942,5.844619,0.0,3.679565,1.985566,2325.166,4.377038,12.4,6.92025,18.59338,2.651709,6.0
20185,12/03/2019 21:00,123.4622,12961.15,8.672762,6.157191,0.0,3.579167,1.8687,3067.714,4.753993,12.42234,6.878323,18.40016,3.325589,6.0
20186,12/03/2019 21:20,1.937062,155.2758,5.768904,6.733121,0.0,3.744533,2.002704,2415.265,4.87444,12.5,6.855649,17.79354,2.341545,6.0
20187,12/03/2019 21:40,2.838491,213.8592,1.285541,7.634379,0.0,3.949299,2.133453,1368.099,4.87,12.5,6.785766,17.44463,1.24903,6.0
20188,12/03/2019 22:00,1.931835,131.3272,0.2122641,8.489567,0.0,3.98702,1.955001,589.9241,4.87,12.5,6.769999,17.05191,0.5257269,6.0
20189,12/03/2019 22:20,0.2500575,15.2418,0.1455115,9.071989,0.0,3.898345,0.1825202,0.0,4.87,12.5,6.769999,18.07421,0.0,6.0
20190,12/03/2019 22:40,0.5080425,30.63906,0.2382423,9.05561,0.0,0.09323198,0.0469396,0.0,4.87,12.5,6.774578,18.37415,0.0,6.0
20191,12/03/2019 23:00,0.03507665,1.078889,0.3053659,8.920057,0.0,0.01637141,0.1166614,0.0,4.87,12.4243,6.79,18.2855,0.0,6.0
20192,12/03/2019 23:20,0.093585,6.429728,0.4180229,8.84601,0.0,0.01133,0.09852686,0.0,4.862525,12.4,6.79,18.32316,0.0,6.0
20193,12/03/2019 23:40,0.01878665,0.3507913,0.4905105,8.594746,0.0,0.01164384,0.1013772,0.0,4.441524,12.4472,6.794616,18.1446,0.0,6.0
20194,13/03/2019 00:00,40.89007,3021.573,0.4216468,8.30544,0.0,0.02113874,0.1228427,362.6913,4.079585,12.43688,6.809999,17.93857,0.631233,6.0
20195,13/03/2019 00:20,102.7728,8205.024,3.546019,6.668549,0.0,3.117465,2.163082,1754.341,4.236653,12.5,6.818194,17.71838,2.866171,6.0
20196,13/03/2019 00:40,80.97727,6121.721,2.190007,6.619868,0.0,4.155296,1.930517,2545.746,4.504729,12.5209,6.82672,18.26295,3.013429,6.0
20197,13/03/2019 01:00,2.926623,173.4636,1.070285,7.191275,0.0,4.176389,2.114252,1329.927,4.56,12.6,6.835856,17.58026,1.379736,6.0
20198,13/03/2019 01:20,1.234419,83.74391,0.09676752,8.035264,0.0,4.227711,1.649831,140.3143,4.553161,12.6,6.820001,17.00816,0.1436026,6.0
20199,13/03/2019 01:40,0.4784341,32.45481,0.08000001,8.12859,0.0,4.099849,0.08560634,0.0,4.551526,12.6,6.820001,16.89138,0.0,6.0
20200,13/03/2019 02:00,0.5305241,34.79834,0.04280199,7.908948,0.0,1.994242,0.2231437,0.0,4.55,12.51955,6.829298,16.84256,0.0,6.0
20201,13/03/2019 02:20,0.508315,32.55727,0.06121633,7.881174,0.0,0.01398367,0.3718708,0.0,4.55,12.40224,6.839999,16.79993,0.0,6.0
20202,13/03/2019 02:40,0.3790775,23.68931,0.1481815,7.706696,0.0,0.01276316,0.2834211,0.0,4.54732,12.4,6.840501,16.75672,0.0,6.0
20203,13/03/2019 03:00,0.127075,8.449489,0.116416,7.485858,0.0,0.020166,0.2586777,0.0,4.211991,12.37554,6.839999,16.72336,0.0,6.0
20204,13/03/2019 03:20,0.1172148,6.63365,0.08000001,7.318669,0.0,0.01405309,0.2395872,0.0,3.843953,12.4,6.840183,16.67907,0.0,6.0
20205,13/03/2019 03:40,49.2788,3283.427,0.003014,6.97193,0.0,0.2122542,0.2841302,631.3451,3.627897,12.41496,6.839999,17.30665,0.6265606,6.0
20206,13/03/2019 04:00,119.5172,8280.168,1.259567,5.787923,0.0,2.870278,2.231346,1548.248,3.858145,12.5,6.848581,18.11592,1.272604,6.0
20207,13/03/2019 04:20,51.7912,3469.137,2.01264,5.058472,0.0,4.345496,2.145901,1767.087,4.092317,12.5,6.86,17.84789,1.094443,6.0
20208,13/03/2019 04:40,2.434547,118.344,0.1747502,5.865238,0.0,4.631925,2.122375,724.1476,4.129699,12.5,6.841586,17.82423,0.3905324,6.0
20209,13/03/2019 05:00,0.3859708,18.50463,0.0,6.391043,0.0,4.71193,0.3426275,0.0,4.13,12.5,6.839999,17.85814,0.0,6.0
20210,13/03/2019 05:20,0.121613,5.897961,0.0,6.058451,0.0,4.639407,0.0193275,0.0,4.13,12.5,6.840836,17.822,0.0,6.0
20211,13/03/2019 05:40,0.0,0.0,-9.6e-05,6.159215,0.0,0.1891617,0.07041954,0.0,4.13,12.43753,6.844246,17.78499,0.0,6.0
20212,13/03/2019 06:00,0.3892576,19.44361,0.03698133,5.973825,0.0,0.02034567,0.1061517,0.0,4.13,12.30583,6.86,17.74406,0.0,6.0
20213,13/03/2019 06:20,0.1279958,7.032607,0.08400701,5.782301,0.0,0.0139905,0.1121533,0.0,4.117492,12.3,6.86,17.7222,0.0,6.0
20214,13/03/2019 06:40,0.3048242,15.23741,0.06363367,5.548112,0.0,0.02800266,0.1148114,0.0,4.11,12.3,6.86,19.51403,0.0,6.0
20215,13/03/2019 07:00,0.1493305,8.130198,0.0,5.374578,0.0,0.02,0.1207996,0.0,3.735341,12.30136,6.86,19.19286,0.0,6.0
20216,13/03/2019 07:20,1.702604,79.0102,0.0,4.011204,0.0,4.061475,0.6999806,548.8943,3.5,12.4759,6.86,18.11324,0.1969775,6.0
20217,13/03/2019 07:40,1.510377,85.17104,0.0,3.429168,0.0,5.727605,1.036809,549.4202,3.5,12.5,6.86,17.93752,0.162348,6.0
20218,13/03/2019 08:00,153.4396,16021.2,0.0,3.423,0.0,5.774624,1.847738,879.0907,3.605581,12.48837,6.86,18.33745,0.2157924,6.0
20219,13/03/2019 08:20,164.3378,19430.36,2.666693,3.552814,0.0,4.267769,2.080439,1687.012,4.202584,12.32088,6.847608,17.91844,0.3940092,6.0
20220,13/03/2019 08:40,91.71361,12197.73,6.343877,3.971515,0.0,3.189361,1.951803,1996.494,4.592506,12.3,6.921619,17.82684,0.4666966,6.0
20221,13/03/2019 09:00,2.646942,296.502,2.935866,4.733338,0.0,3.875048,2.159883,1658.105,4.639852,12.3,6.84426,17.47075,0.4818562,6.0
20222,13/03/2019 09:20,2.009145,176.4652,0.3139654,5.597244,0.0,4.029194,2.248368,778.6589,4.64,12.3,6.796416,17.47597,0.237292,6.0
20223,13/03/2019 09:40,1.618423,188.8516,0.1069809,6.65507,0.0,4.070811,1.160171,144.8857,4.64,12.3,6.809238,17.84968,0.03977975,6.0
20224,13/03/2019 10:00,2.892999,328.0244,0.1795935,6.902864,0.0,2.484532,0.01280908,0.0,4.631457,12.3,6.809999,18.07928,0.0,6.0
20225,13/03/2019 10:20,2.172114,235.9596,0.3787012,6.827287,0.0,0.1910399,0.1519497,0.0,4.63386,12.3,6.809999,17.88615,0.0,6.0
20226,13/03/2019 10:40,2.336698,246.1783,0.5242078,6.665346,0.0,0.0144545,0.1611601,0.0,4.63153,12.35107,6.809999,17.48434,0.0,6.0
20227,13/03/2019 11:00,0.261855,25.80261,0.4186028,6.530776,0.0,0.1247846,0.177628,0.0,4.476232,12.42345,6.800876,16.97496,0.0,6.0
20228,13/03/2019 11:20,1.37886,124.4933,0.2541675,6.420302,0.0,0.1128831,0.1481497,0.0,4.035042,12.5,6.79015,16.8628,0.0,6.0
20229,13/03/2019 11:40,125.0694,14117.65,1.313538,5.656008,0.0,0.8486611,0.7480732,1004.062,3.874041,12.5,6.810584,17.13269,0.3022811,6.0
20230,13/03/2019 12:00,144.6581,16378.8,7.309621,4.540907,0.0,3.855655,1.971595,2285.83,4.279237,12.5,6.881761,17.92103,0.6149543,6.0
20231,13/03/2019 12:20,69.08355,7870.813,7.802737,4.898302,0.0,3.572312,1.918715,2434.045,4.605757,12.5,6.897184,17.82261,0.6709445,6.0
20232,13/03/2019 12:40,2.423833,234.6292,3.07264,5.761803,0.0,3.981777,1.952935,1881.216,4.650001,12.5,6.82456,17.26739,0.67221,6.0
20233,13/03/2019 13:00,1.640118,171.0208,0.4189242,6.58542,0.0,4.103653,2.350669,1014.828,4.643737,12.5,6.782226,16.87971,0.4008416,6.0
20234,13/03/2019 13:20,2.673514,268.6804,0.1336196,7.487123,0.0,4.099223,1.529641,221.3235,4.64,12.5,6.784219,17.91831,0.0753024,6.0
20235,13/03/2019 13:40,0.7043266,60.26072,0.3142098,7.965551,0.0174825,3.23308,0.02728656,0.0,4.64,12.50051,6.777784,18.06166,0.0,6.0
20236,13/03/2019 14:00,1.185316,92.1887,0.6507531,7.794237,0.0,0.2189645,0.03785842,0.0,4.64,12.69783,6.800002,17.91496,0.0,6.0
20237,13/03/2019 14:20,0.7665344,54.25489,0.7842682,7.728667,0.0,0.017922,0.1433019,0.0,4.64,12.79032,6.801486,18.0661,0.0,6.0
20238,13/03/2019 14:40,0.0,0.0,0.7254873,7.607775,3.41448,0.021827,0.08472639,0.0,4.545441,12.7,6.804922,17.64907,0.0,6.0
20239,13/03/2019 15:00,0.0,0.0,0.5911561,7.58195,12.47463,0.01835749,0.0931865,0.0,4.068168,12.61474,6.811446,17.09546,0.0,6.0
20240,13/03/2019 15:20,72.97475,5277.104,0.5175219,7.525298,2.331403,0.02637607,0.2514269,730.9167,3.823338,12.6,6.81387,17.18805,0.3439054,6.0
20241,13/03/2019 15:40,142.0888,8611.725,4.704375,5.283945,0.0,3.55462,2.054454,2028.499,4.128362,12.50473,6.848853,17.76217,1.003331,6.0
20242,13/03/2019 16:00,76.4967,3983.043,3.871875,5.652959,0.0,3.880247,2.019287,2065.651,4.445195,12.5,6.840784,17.96835,0.7903479,6.0
20243,13/03/2019 16:20,1.620006,89.75175,1.228227,6.483961,0.0,4.102765,2.559561,1164.848,4.499283,12.5,6.815764,17.64718,0.4103846,6.0
20244,13/03/2019 16:40,1.282012,79.92393,0.4371123,7.299987,1.09005,4.215149,2.509332,400.7982,4.499792,12.5,6.827871,18.0296,0.1140494,6.0
20245,13/03/2019 17:00,1.666196,89.21437,0.385357,7.37,0.00550825,4.295695,2.370494,579.1249,4.49959,12.46645,6.829437,17.53452,0.1566335,6.0
20246,13/03/2019 17:20,0.7579583,38.76182,0.4197195,7.331393,0.000512,4.287914,1.930458,179.7567,4.492606,12.44289,6.816086,17.44714,0.05208199,6.0
20247,13/03/2019 17:40,0.0,0.0,0.5421093,7.309999,0.006449415,3.341318,0.2598651,0.0,4.489999,12.5,6.814601,17.76466,0.0,6.0
20248,13/03/2019 18:00,0.2503431,12.2898,0.5706025,7.315404,0.0,0.04061199,0.1259123,0.0,4.489999,12.43086,6.830222,17.08952,0.0,6.0
20249,13/03/2019 18:20,0.4929141,21.94523,0.5259537,7.281349,0.0,0.01610017,0.1968078,0.0,4.489999,12.30349,6.830001,17.05607,0.0,6.0
20250,13/03/2019 18:40,0.1211333,5.227912,0.4792251,7.106706,0.0,0.0104695,0.1156862,0.0,4.462873,12.3,6.830001,17.01586,0.0,6.0
20251,13/03/2019 19:00,41.37008,1980.744,0.3183724,6.917366,0.0,0.01041767,0.1772879,224.9685,3.922392,12.304,6.830001,17.05748,0.03620828,6.0
20252,13/03/2019 19:20,233.0284,11336.21,2.792696,5.490577,0.09676932,2.499475,2.0398,1934.861,4.352545,12.33717,6.838243,17.71846,0.1409298,6.0
20253,13/03/2019 19:40,113.2519,5625.804,3.808379,4.96857,0.1793746,3.053833,2.035489,1873.037,4.805904,12.27316,6.842942,17.93345,0.1006881,6.0
20254,13/03/2019 20:00,2.267779,97.26092,1.570902,5.731225,0.4185216,3.165271,2.239792,1123.734,4.899768,12.2,6.828592,17.27843,0.09300931,6.0
20255,13/03/2019 20:20,0.9881784,53.77035,0.1603022,6.589342,0.1814684,3.148173,1.603197,206.8448,4.899967,12.2,6.813801,17.38238,0.01687711,6.0
20256,13/03/2019 20:40,0.5161767,24.18881,0.1039085,6.817816,0.00580975,2.969432,0.0660881,0.0,4.900001,12.2,6.806465,17.33299,0.0,6.0
20257,13/03/2019 21:00,0.88329,42.73183,0.1476045,6.76517,0.0,0.1514401,0.1940656,0.0,4.900001,12.2,6.820001,17.31639,0.0,6.0
20258,13/03/2019 21:20,0.3883365,17.03624,0.2503358,6.679999,0.0,0.02137083,0.1448035,0.0,4.900001,12.17651,6.820001,17.27139,0.0,6.0
20259,13/03/2019 21:40,0.1289595,5.847214,0.3080164,6.507567,0.0,0.02547575,0.1350211,0.0,4.888302,12.19015,6.820001,17.24884,0.0,6.0
20260,13/03/2019 22:00,0.0,0.0,0.249418,6.362483,0.0,0.01694916,0.1384225,0.0,4.369141,12.12325,6.820001,17.20151,0.0,6.0
20261,13/03/2019 22:20,0.0,0.0,0.1242284,6.088004,0.0,0.02256843,0.1257527,0.0,3.74571,12.1,6.832415,17.16826,0.0,6.0
20262,13/03/2019 22:40,4.086786,96.15411,0.006140665,5.623621,0.0,0.9046181,0.2046608,266.1246,3.536802,12.12508,6.839999,17.27768,0.01515013,6.0
20263,13/03/2019 23:00,633.2731,39180.53,2.107923,4.055455,0.06185233,4.35535,1.570284,3725.917,4.645086,12.24147,6.877869,18.51725,0.06239088,6.0
20264,13/03/2019 23:20,422.9765,24270.79,6.762975,3.989891,0.250455,2.7276,1.524021,4069.152,6.099731,12.3,6.982895,18.48598,0.2674924,6.0
20265,13/03/2019 23:40,2.358903,83.6241,6.623372,4.271557,0.4625593,2.657236,1.884328,3086.6,6.496274,12.3,6.983232,17.78059,0.5033923,6.0
20266,14/03/2019 00:00,0.8801481,23.47277,4.347576,4.598216,0.7633463,2.83426,0.9018093,543.589,6.489999,12.3,6.919135,18.18701,0.1144076,6.0
20267,14/03/2019 00:20,0.1288175,2.953125,3.693581,4.632416,0.7599542,0.9622604,0.1027413,0.0,6.489999,12.3,6.89,18.49384,0.0,6.0
20268,14/03/2019 00:40,0.3806733,8.625429,3.741967,4.409443,0.7317134,0.04690018,0.1237995,0.0,6.489999,12.3,6.908315,18.69669,0.0,6.0
20269,14/03/2019 01:00,0.1288742,2.891233,3.80713,4.145957,0.79,0.08843732,0.1542356,0.0,6.483036,12.3,6.910001,18.33661,0.0,6.0
20270,14/03/2019 01:20,0.0,0.0,3.622644,4.03882,0.79,0.02374442,0.1804829,0.0,6.480002,12.3,6.910001,18.66081,0.0,6.0
20271,14/03/2019 01:40,0.0,0.0,3.465739,3.910786,0.79,0.02035967,0.1880144,0.0,6.474753,12.3,6.910001,18.63677,0.0,6.0
20272,14/03/2019 02:00,0.0,0.0,3.504401,3.688508,0.8110796,0.02,0.20338,0.0,6.015143,12.3,6.902684,18.65834,0.0,6.0
20273,14/03/2019 02:20,0.0,0.0,3.450941,3.532833,0.8500002,0.02,0.2260324,0.0,4.0768,12.3,6.827981,17.54091,0.0,6.0
20274,14/03/2019 02:40,160.3657,5928.502,3.774017,2.266328,0.8427507,3.901474,1.998446,1765.696,3.996556,12.2521,6.904983,17.79244,2.083412,6.0
20275,14/03/2019 03:00,93.21292,3459.395,3.571395,3.253984,0.6894745,4.444607,1.956533,2030.761,4.306101,12.12752,6.891672,17.82438,2.679459,6.0
20276,14/03/2019 03:20,1.601714,53.09725,2.019724,4.185662,0.501222,4.010606,2.073378,2080.044,4.416862,12.02704,6.867794,18.00271,2.201872,6.0
20277,14/03/2019 03:40,2.13529,77.68708,0.2349736,5.250461,0.8973196,4.321228,2.148178,1134.408,4.410001,12.0,6.843358,17.71942,1.066322,6.0
20278,14/03/2019 04:00,0.438714,12.90072,0.0,6.184124,0.28567,4.392062,0.5861973,5.676099,4.410001,12.0,6.839999,18.96863,0.004853644,6.0
20279,14/03/2019 04:20,0.3279157,10.42671,0.0,6.15985,0.1028032,4.281653,0.03,0.0,4.410001,12.0,6.839999,19.30793,0.0,6.0
20280,14/03/2019 04:40,0.5007991,15.19176,0.0,6.094151,0.06503142,0.3768753,0.03919983,0.0,4.410001,12.01108,6.839999,18.98842,0.0,6.0
20281,14/03/2019 05:00,0.2577765,7.84033,0.0,5.945805,0.0,0.03016616,0.1036315,0.0,4.409312,11.91019,6.839999,19.43266,0.0,6.0
20282,14/03/2019 05:20,0.2501675,7.60158,0.0,5.783265,0.0,0.028464,0.1004819,0.0,4.357643,11.9,6.839999,19.18076,0.0,6.0
20283,14/03/2019 05:40,0.0,0.0,0.0,5.535707,0.0,0.01300192,0.1,0.0,4.093077,11.9,6.839999,19.21268,0.0,6.0
20284,14/03/2019 06:00,0.1213333,3.812124,0.0,5.209543,0.0,0.01183683,0.09880329,0.0,3.836753,11.9,6.839999,19.4222,0.0,6.0
20285,14/03/2019 06:20,133.5975,5209.524,0.4528494,4.007001,0.004983331,2.794735,2.182283,1501.674,3.950956,11.98472,6.853277,18.26706,1.827181,6.0
20286,14/03/2019 06:40,112.6388,4570.738,0.3061154,3.920785,0.1706142,4.03919,2.848213,1014.221,4.290089,11.90105,6.844597,17.38789,1.583617,6.0
20287,14/03/2019 07:00,3.323553,126.4203,0.1865946,4.328419,0.09182547,3.877461,2.549067,592.132,4.43,11.8,6.851661,17.51618,0.7866309,6.0
20288,14/03/2019 07:20,0.501435,15.86328,0.0,4.55,0.0,4.218251,1.651026,171.1663,4.430109,11.8,6.839999,18.13471,0.2011001,6.0
20289,14/03/2019 07:40,0.5241405,20.6291,0.0,4.546002,0.0,3.54039,0.09739059,0.0,4.43,11.8,6.824965,17.6085,0.0,6.0
20290,14/03/2019 08:00,0.4928134,27.53338,0.0,4.500218,0.0,0.02784691,0.08076265,0.0,4.43,11.8,6.839686,17.21824,0.0,6.0
20291,14/03/2019 08:20,0.2583295,16.58462,0.0,4.346946,0.0,0.01017884,0.1341104,0.0,4.43,11.787,6.839999,17.17142,0.0,6.0
20292,14/03/2019 08:40,0.12869,9.156639,0.0,4.102049,0.0,0.018024,0.1121341,0.0,4.389773,11.75304,6.822328,17.1292,0.0,6.0
20293,14/03/2019 09:00,0.1289306,10.00298,0.0,3.896331,0.0,0.01030017,0.1289665,0.0,4.013594,11.7712,6.820001,17.0796,0.0,6.0
20294,14/03/2019 09:20,0.2199235,17.95714,0.0,3.782985,0.0,0.01540375,0.1181666,0.0,3.792142,11.8,6.821551,17.03429,0.0,6.0
20295,14/03/2019 09:40,0.2579325,24.24322,0.0,3.440604,0.0,0.0016635,0.1254314,0.0,3.569158,11.8,6.838319,16.97781,0.0,6.0
20296,14/03/2019 10:00,235.6917,27463.04,3.216526,2.876895,0.0,1.485474,1.718591,2028.78,3.908163,11.8,6.875136,17.50481,1.71192,6.0
20297,14/03/2019 10:20,139.6782,16291.47,8.35273,2.576728,0.154645,3.625865,1.961913,2310.965,4.380085,11.85626,6.947366,17.72774,1.23807,6.0
20298,14/03/2019 10:40,1.971723,205.7018,6.442865,3.198579,0.6281837,3.848124,1.919007,1877.127,4.55,11.9,6.899929,17.14368,0.9555124,6.0
20299,14/03/2019 11:00,3.096059,276.8528,2.248399,3.896979,0.8624903,4.156428,2.151069,1783.787,4.548051,11.90064,6.792686,17.258,0.9497539,6.0
20300,14/03/2019 11:20,1.795877,168.326,0.252116,4.764012,1.074112,4.215055,2.295225,842.0454,4.543892,11.99485,6.75,17.03138,0.4653448,6.0
20301,14/03/2019 11:40,1.009884,90.75956,0.08808501,5.76404,0.8255287,4.206662,1.031434,160.7865,4.54,12.0,6.75,17.50336,0.08774631,6.0
20302,14/03/2019 12:00,0.8819848,79.93883,0.1803226,5.826334,0.2617456,3.575586,0.03061692,0.0,4.54,12.0,6.75,17.99741,0.0,6.0
20303,14/03/2019 12:20,0.6445578,55.54494,0.3488528,5.764884,0.1165967,0.8947865,0.1240205,0.0,4.54,11.94197,6.750302,17.85385,0.0,6.0
20304,14/03/2019 12:40,0.2964517,26.44546,0.3047673,5.625843,0.0,0.02335392,0.1496178,0.0,4.54,11.9,6.75106,17.76347,0.0,6.0
20305,14/03/2019 13:00,0.09079415,8.93413,0.1589646,5.505805,0.0,0.020249,0.1335711,0.0,4.451592,11.9,6.751167,18.14527,0.0,6.0
20306,14/03/2019 13:20,0.2586125,19.63251,0.02665133,5.354932,0.0,0.02016634,0.1409039,0.0,4.139979,11.87902,6.763336,17.9178,0.0,6.0
20307,14/03/2019 13:40,313.6412,30646.62,1.378806,4.911082,0.02543659,0.5099867,1.473585,2336.891,4.549183,11.96982,6.792539,17.53051,2.716362,6.0
20308,14/03/2019 14:00,256.4044,24922.15,9.367951,3.909356,0.2575455,2.943041,1.869404,2603.105,5.331763,12.0085,6.940684,17.66257,2.308153,6.0
20309,14/03/2019 14:20,4.832042,387.3907,7.893807,4.313288,0.5679938,2.935701,1.991884,2256.103,5.639773,12.1,6.927488,17.13376,1.811377,6.0
20310,14/03/2019 14:40,2.76183,177.5354,3.890096,4.953963,0.8344082,3.284477,2.049466,1878.15,5.639683,12.1,6.824791,17.06617,1.547789,6.0
20311,14/03/2019 15:00,4.238641,260.689,1.410742,5.457988,1.09643,3.359818,2.192244,1490.596,5.63785,12.1,6.744651,16.92869,1.242624,6.0
20312,14/03/2019 15:20,1.160934,75.7638,0.3362891,6.094186,1.247483,3.386655,1.849668,513.5069,5.629999,12.1,6.72,18.12017,0.362731,6.0
20313,14/03/2019 15:40,0.9028672,50.05213,0.2791868,6.473793,0.9209794,2.371704,0.1959613,0.0,5.629999,12.1,6.720446,18.95708,0.0,6.0
20314,14/03/2019 16:00,1.004655,57.34502,0.5224508,6.435548,0.6253521,0.03234615,0.3158447,0.0,5.629999,12.00457,6.720912,18.50174,0.0,6.0
20315,14/03/2019 16:20,0.608693,21.75438,0.5512464,6.315959,0.59,0.020185,0.3386954,0.0,5.629999,12.0,6.732516,18.71343,0.0,6.0
20316,14/03/2019 16:40,0.0,0.0,0.4290572,6.186545,0.59,0.02037017,0.3215497,0.0,5.274093,12.0,6.739903,18.61498,0.0,6.0
20317,14/03/2019 17:00,0.0,0.0,0.253731,6.084355,0.59,0.01708975,0.3024845,28.86116,4.48385,12.0,6.732368,18.5491,0.03617354,6.0
20318,14/03/2019 17:20,800.0162,18627.2,2.397597,4.226637,0.44554,1.418292,2.624449,1506.223,5.816329,11.69042,6.786978,17.09911,2.2255,6.0
20319,14/03/2019 17:40,70.00199,1393.729,3.333986,3.486031,0.361608,2.014806,2.270642,1457.302,6.818548,11.21232,6.850337,16.52124,1.885571,6.0
20320,14/03/2019 18:00,1.506889,27.12597,1.366875,4.66668,0.6502852,2.603458,1.349398,598.8547,6.820001,11.2,6.740207,17.19893,0.6881846,6.0
20321,14/03/2019 18:20,0.6307567,11.85757,0.6122121,4.821408,0.4713092,0.9569551,0.1158243,0.0,6.812584,11.11985,6.721549,18.10566,0.0,6.0
20322,14/03/2019 18:40,0.8875357,17.10251,0.5856625,4.733485,0.3499999,0.02231584,0.1626215,0.0,6.809999,11.06167,6.728299,18.4389,0.0,6.0
20323,14/03/2019 19:00,0.3835554,7.76748,0.617259,4.601857,0.3499999,0.02486133,0.1439349,0.0,6.809999,11.07901,6.730002,18.19485,0.0,6.0
20324,14/03/2019 19:20,0.8152542,20.0787,0.8243855,4.508826,0.311619,0.02434625,0.1536777,0.0,6.809999,11.08203,6.736625,18.38318,0.0,6.0
20325,14/03/2019 19:40,0.4558966,11.44488,0.7741765,4.388257,0.29,0.02033884,0.161944,0.0,6.809999,11.1,6.739999,18.31679,0.0,6.0
20326,14/03/2019 20:00,0.2571392,6.876899,0.606113,4.3,0.29,0.02016633,0.1637418,0.0,6.798799,11.1,6.739999,18.38954,0.0,6.0
20327,14/03/2019 20:20,0.3617808,10.02805,0.5299999,4.261806,0.29,0.020167,0.1814534,0.0,6.379327,11.1,6.739999,18.43436,0.0,6.0
20328,14/03/2019 20:40,0.0,0.0,0.5299999,4.189175,0.29,0.01299509,0.1778614,0.0,4.450945,11.1,6.740069,18.17804,0.0,6.0
20329,14/03/2019 21:00,503.5506,19027.13,1.600555,3.572529,0.3234996,1.158013,1.667984,1270.893,4.460444,11.00963,6.791992,18.39988,3.025693,6.0
20330,14/03/2019 21:20,306.1114,12928.31,4.149047,2.836324,0.311766,2.717032,1.875213,1890.208,5.597672,10.89066,6.895425,18.1055,3.325679,6.0
20331,14/03/2019 21:40,38.05947,1581.046,4.249622,3.249881,0.4029235,2.710895,1.988056,2254.016,6.077616,10.8,6.888715,17.72627,3.340794,6.0
20332,14/03/2019 22:00,3.510542,121.6296,1.775071,3.837327,0.7007767,3.059488,1.717062,1106.561,6.073423,10.83756,6.780765,16.72269,1.573344,6.0
20333,14/03/2019 22:20,0.2579749,6.987117,0.6455912,4.031609,0.8134868,1.797853,0.1004928,0.0,6.07,10.9,6.737304,15.92453,0.0,6.0
20334,14/03/2019 22:40,0.2578756,6.635662,0.5883981,3.974094,0.5137316,0.1312733,0.1356291,0.0,6.07,10.9,6.732696,15.8882,0.0,6.0
20335,14/03/2019 23:00,0.2998233,7.751048,0.6273115,3.836908,0.4430587,0.03026116,0.1320326,0.0,6.0623,10.9,6.75,15.84574,0.0,6.0
20336,14/03/2019 23:20,0.344916,10.80638,0.6318902,3.755586,0.4,0.030169,0.1528817,0.0,6.059999,10.9,6.75,15.81479,0.0,6.0
20337,14/03/2019 23:40,0.3455105,12.17447,0.4337834,3.723657,0.4,0.08751708,0.1812957,0.0,6.059999,10.83579,6.75,15.76977,0.0,6.0
20338,15/03/2019 00:00,0.0416075,0.894513,0.1480753,3.649656,0.4,0.020166,0.2021607,0.0,5.967257,10.8,6.75,17.05194,0.0,6.0
