,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
20339,15/03/2019 00:20,0.0,0.0,0.06888367,3.494973,0.4,0.020172,0.18747,0.0,4.503567,10.8,6.75,18.41791,0.0,6.0
20340,15/03/2019 00:40,413.8862,18353.59,0.4031804,3.285448,0.3960401,0.4362065,1.205991,1309.194,4.459033,10.88046,6.768121,18.10989,3.498901,6.0
20341,15/03/2019 01:00,240.6414,9744.873,3.758867,2.526486,0.4174533,2.934511,1.939078,1740.991,5.535149,10.9,6.885386,17.93123,3.394906,6.0
20342,15/03/2019 01:20,55.45038,2108.165,3.75669,2.991698,0.4734585,2.796082,2.037133,2234.103,5.948476,10.9,6.867494,18.08186,3.379052,6.0
20343,15/03/2019 01:40,0.882785,23.65304,1.528871,3.597149,0.6753111,3.117258,1.810695,1124.95,5.949999,10.9,6.772501,17.69095,1.550444,6.0
20344,15/03/2019 02:00,0.128945,3.182607,0.279906,3.87385,0.7656823,2.050171,0.1053381,0.0,5.948011,10.9,6.720551,19.18787,0.0,6.0
20345,15/03/2019 02:20,0.508794,13.85179,0.1884584,3.765723,0.5930752,0.04478032,0.1070718,0.0,5.940001,10.84287,6.731645,19.43023,0.0,6.0
20346,15/03/2019 02:40,0.0,0.0,0.1517868,3.670009,0.5200001,0.03020383,0.11558,0.0,5.940001,10.8,6.739999,18.65379,0.0,6.0
20347,15/03/2019 03:00,0.0,0.0,0.2517169,3.563848,0.496924,0.03,0.1167851,0.0,5.940001,10.8,6.739999,19.27471,0.0,6.0
20348,15/03/2019 03:20,0.0,0.0,0.1750558,3.445594,0.46,0.01748167,0.1294779,0.0,5.938128,10.8,6.739999,18.8238,0.0,6.0
20349,15/03/2019 03:40,0.0,0.0,0.06437699,3.361937,0.454021,0.01033184,0.125667,0.0,5.921661,10.8,6.739999,19.02022,0.0,6.0
20350,15/03/2019 04:00,0.0,0.0,0.07438,3.304745,0.4,0.0101655,0.1536544,0.0,4.675748,10.8,6.739999,18.87449,0.0,6.0
20351,15/03/2019 04:20,358.2726,10159.0,0.06822918,3.155447,0.4,0.01016867,1.009092,997.1868,4.205962,10.77724,6.739999,18.33323,2.599956,6.0
20352,15/03/2019 04:40,361.4911,8857.251,1.438979,2.567309,0.1543237,2.774333,2.905193,1036.593,5.529734,10.61738,6.840644,17.11318,2.269067,6.0
20353,15/03/2019 05:00,98.79473,2176.51,1.510428,3.085391,0.3046042,2.43222,2.176754,1520.192,6.172681,10.51689,6.857005,17.45544,2.421009,6.0
20354,15/03/2019 05:20,0.5288512,8.206693,0.325295,3.555835,0.4926079,2.851896,0.9507583,123.5246,6.200512,10.5,6.76193,19.01068,0.1061691,6.0
20355,15/03/2019 05:40,0.388195,4.822896,0.0,3.603245,0.1328113,0.4007578,0.07236259,0.0,6.199999,10.5,6.739601,19.31941,0.0,6.0
20356,15/03/2019 06:00,0.1288742,1.474038,0.0,3.521336,0.1755945,0.0258385,0.08498152,0.0,6.197948,10.5,6.739999,19.50132,0.0,6.0
20357,15/03/2019 06:20,0.251852,3.350529,0.0,3.44193,0.13,0.1165219,0.07798892,0.0,6.190001,10.5,6.739999,19.05778,0.0,6.0
20358,15/03/2019 06:40,0.1217066,1.980481,0.0,3.357517,0.1219315,0.03226241,0.07913101,0.0,6.190001,10.5,6.742688,19.60244,0.0,6.0
20359,15/03/2019 07:00,0.1297385,2.581381,0.0,3.266937,0.06101216,0.01014934,0.08039251,0.0,6.185455,10.5,6.760001,19.13177,0.0,6.0
20360,15/03/2019 07:20,0.0,0.0,0.0,3.191933,0.0219345,0.0101625,0.09001244,0.0,6.056781,10.5,6.760001,19.1728,0.0,6.0
20361,15/03/2019 07:40,0.0,0.0,0.0,3.091962,0.0,0.07488574,0.1028509,0.0,4.428254,10.5,6.76107,19.07149,0.0,6.0
20362,15/03/2019 08:00,502.7194,26167.43,0.4071704,2.688184,0.01035331,1.33567,0.9816115,907.1962,4.23687,10.5,6.801016,18.39892,1.977856,6.0
20363,15/03/2019 08:20,542.8392,27256.22,4.362375,2.138059,0.0,2.601,2.460659,1168.211,6.125984,10.42132,6.939514,17.26592,1.906461,6.0
20364,15/03/2019 08:40,17.37966,812.4193,5.94723,2.600259,0.2888402,2.402046,2.19185,1540.494,6.797475,10.39582,6.901453,16.42604,2.060557,6.0
20365,15/03/2019 09:00,2.387912,89.32043,5.192634,3.162654,0.5976299,2.709974,2.186484,1295.541,6.796957,10.4,6.804557,16.28904,1.484068,6.0
20366,15/03/2019 09:20,0.0892075,3.004267,4.09193,3.400111,0.7723473,2.680399,0.4382206,0.0,6.79,10.4,6.740999,19.06353,0.0,6.0
20367,15/03/2019 09:40,0.4278618,10.63043,3.763142,3.408171,0.501919,0.3282338,0.1667954,0.0,6.79,10.4,6.730002,19.49907,0.0,6.0
20368,15/03/2019 10:00,0.5153269,11.45376,3.795897,3.29,0.46,0.01014984,0.190486,0.0,6.79,10.4,6.730002,19.33239,0.0,6.0
20369,15/03/2019 10:20,0.1288033,2.713181,3.872895,3.252053,0.4270955,0.010166,0.1458529,0.0,6.787498,10.4,6.741084,19.53346,0.0,6.0
20370,15/03/2019 10:40,0.4764994,7.113039,3.922905,3.068945,0.4,0.01552067,0.1595699,0.0,6.78,10.4,6.734303,19.38319,0.0,6.0
20371,15/03/2019 11:00,0.6618485,10.35324,3.93,3.017192,0.4,0.05975567,0.1732855,0.0,6.771364,10.4,6.730002,19.69527,0.0,6.0
20372,15/03/2019 11:20,0.0,0.0,3.93,2.860291,0.3615647,0.01014667,0.2050866,0.0,5.522523,10.4,6.742569,19.64022,0.0,6.0
20373,15/03/2019 11:40,625.3924,7482.741,3.896119,2.597242,0.3235886,0.3626262,2.053606,1160.228,4.788589,10.23309,6.756379,18.46497,1.65891,6.0
20374,15/03/2019 12:00,389.0608,4864.249,3.339484,1.719754,0.2816295,2.488548,3.045894,1014.221,6.575967,9.834517,6.808933,16.66828,1.614008,6.0
20375,15/03/2019 12:20,4.407072,61.1138,2.202931,2.203549,0.3474504,2.462271,2.085272,878.3235,6.818842,9.800001,6.757319,16.19692,1.19504,6.0
20376,15/03/2019 12:40,0.3870192,4.446939,1.008347,2.693066,0.399462,2.326181,0.3225437,0.0,6.816983,9.800001,6.677806,16.12281,0.0,6.0
20377,15/03/2019 13:00,0.0,0.0,0.7338318,2.73,0.17,0.02271233,0.1161162,0.0,6.809999,9.800001,6.669999,16.07223,0.0,6.0
20378,15/03/2019 13:20,0.5019585,4.680317,0.612799,2.649493,0.1281137,0.01017184,0.1050457,0.0,6.809999,9.800001,6.669999,16.02736,0.0,6.0
20379,15/03/2019 13:40,0.3781084,3.809495,0.59,2.6,0.1491393,0.005340916,0.126469,0.0,6.809999,9.800001,6.669999,15.97798,0.0,6.0
20380,15/03/2019 14:00,0.2680331,3.047176,0.5837451,2.6,0.1,0.0,0.1201979,0.0,6.808156,9.800001,6.669999,15.95834,0.0,6.0
20381,15/03/2019 14:20,0.1288317,1.316958,0.5408966,2.6,0.03875083,0.0,0.1951368,0.0,6.790182,9.800001,6.669999,15.91203,0.0,6.0
20382,15/03/2019 14:40,0.0,0.0,0.468414,2.6,0.3016178,0.0,0.09910779,0.0,5.458771,9.800001,6.669999,15.8829,0.0,6.0
20383,15/03/2019 15:00,552.3912,7496.435,0.46,2.6,0.3499999,0.0,1.126368,1140.16,4.557149,9.800001,6.669999,16.6361,1.645178,6.0
20384,15/03/2019 15:20,440.273,6909.139,1.665297,1.523052,0.05258194,1.752484,2.560288,1077.016,6.478206,9.800001,6.804749,17.47442,1.422292,6.0
20385,15/03/2019 15:40,3.241163,43.91445,0.6878878,1.934362,0.1737149,2.437543,2.223081,1158.189,6.815365,9.800001,6.75868,16.97724,1.240151,6.0
20386,15/03/2019 16:00,0.2168535,1.93109,0.0,2.364794,0.2456807,2.615044,0.7553155,4.403027,6.809999,9.800001,6.680181,16.80313,0.004586632,6.0
20387,15/03/2019 16:20,0.257748,2.922003,0.0,2.47,0.02278335,0.2588044,0.2071017,0.0,6.809999,9.800001,6.669999,16.7642,0.0,6.0
20388,15/03/2019 16:40,0.3807768,5.007756,0.0,2.420938,0.0,0.059115,0.1890082,0.0,6.809999,9.800001,6.669999,16.71949,0.0,6.0
20389,15/03/2019 17:00,0.1218265,1.571935,0.0,2.310471,0.0,0.005021,0.1599313,0.0,6.800403,9.800001,6.670216,16.67843,0.0,6.0
20390,15/03/2019 17:20,0.5177492,7.330373,0.0,2.29,0.0,0.004501665,0.1342151,0.0,6.800002,9.800001,6.669999,16.65857,0.0,6.0
20391,15/03/2019 17:40,0.0,0.0,0.0,2.29,0.0,0.0,0.1969791,0.0,6.796345,9.800001,6.669999,16.62753,0.0,6.0
20392,15/03/2019 18:00,0.0,0.0,0.0,2.29,0.0,0.004832085,0.1640519,0.0,6.172148,9.800001,6.670299,16.58432,0.0,6.0
20393,15/03/2019 18:20,0.0,0.0,0.0,2.072989,0.0,0.00486275,0.06953125,0.0,4.189851,9.800001,6.673144,19.19094,0.0,6.0
20394,15/03/2019 18:40,751.6118,13709.54,0.5233582,1.766421,0.0,0.9087041,2.281307,1563.387,5.237888,9.883619,6.746878,18.13169,0.6478871,6.0
20395,15/03/2019 19:00,270.079,4932.333,1.582646,1.946856,0.04850733,2.075652,2.199469,1489.762,6.700372,10.0,6.868609,16.73282,0.4963154,6.0
20396,15/03/2019 19:20,1.512399,24.08064,0.3631297,2.309298,0.2673181,2.539006,1.682353,529.9756,6.811287,10.0,6.735102,18.05178,0.1224587,6.0
20397,15/03/2019 19:40,0.5173383,8.429128,0.0,2.54,0.1714166,1.560428,0.150664,0.0,6.809999,10.0,6.670165,19.8591,0.0,6.0
20398,15/03/2019 20:00,0.0,0.0,0.0,2.503609,0.0,0.0148536,0.08823708,0.0,6.809999,10.0,6.681929,20.02147,0.0,6.0
20399,15/03/2019 20:20,0.1287892,2.297864,0.0,2.353432,0.0,0.005587917,0.08003344,0.0,6.803813,10.0,6.690001,19.39589,0.0,6.0
20400,15/03/2019 20:40,0.2914225,5.648932,0.0,2.29,0.0,0.0,0.06431641,0.0,6.800002,10.0,6.690001,19.03508,0.0,6.0
20401,15/03/2019 21:00,0.2248109,4.548587,0.0,2.212102,0.0,0.0040405,0.05740099,0.0,6.800002,10.0,6.690001,18.83916,0.0,6.0
20402,15/03/2019 21:20,0.0,0.0,0.0,2.033301,0.0,0.004064585,0.05824449,0.0,6.770394,10.0,6.691556,18.9514,0.0,6.0
20403,15/03/2019 21:40,0.0,0.0,0.0,1.846603,0.0,0.00194075,0.07191043,0.0,5.345046,10.0,6.701828,18.97898,0.0,6.0
20404,15/03/2019 22:00,331.1473,8809.328,0.0,1.727452,0.0,0.004842585,0.2498382,797.1201,4.022699,10.01997,6.701659,18.95269,0.04597364,6.0
20405,15/03/2019 22:20,382.0576,10281.03,1.573406,1.632313,0.09179841,2.968306,2.06583,2059.936,5.427958,10.2788,6.840722,18.21623,0.1035059,6.0
20406,15/03/2019 22:40,189.3526,5366.085,2.340227,2.273972,0.23,2.406485,1.98567,1881.216,6.264412,10.35002,6.883338,17.26842,0.08664709,6.0
20407,15/03/2019 23:00,1.131793,28.40668,1.222376,2.701495,0.4276474,2.743905,1.665802,871.4529,6.382043,10.4,6.790941,17.13336,0.05658495,6.0
20408,15/03/2019 23:20,0.4996422,12.22522,0.06275664,2.79,0.4147454,2.461373,0.07033055,0.0,6.379999,10.47606,6.707668,16.95704,0.0,6.0
20409,15/03/2019 23:40,0.0763865,2.502491,0.0,2.744054,0.1435009,0.01,0.06977732,0.0,6.378106,10.4,6.72,16.90759,0.0,6.0
20410,16/03/2019 00:00,0.1739128,4.331376,-0.0006515,2.58638,0.1104855,0.01986492,0.07361167,0.0,6.370001,10.4,6.72,16.87601,0.0,6.0
20411,16/03/2019 00:20,0.1271884,3.487841,0.0,2.408011,0.07569752,0.002444166,0.054439,0.0,6.370001,10.4,6.72,16.83064,0.0,6.0
20412,16/03/2019 00:40,0.1302058,3.307796,0.0,2.29,0.0,0.0,0.06086466,0.0,6.367652,10.4,6.72,16.80013,0.0,6.0
20413,16/03/2019 01:00,0.0,0.0,0.0,2.11931,0.0,0.0,0.0643924,0.0,6.349934,10.4,6.731833,16.75608,0.0,6.0
20414,16/03/2019 01:20,0.0,0.0,0.0,1.917789,0.0,0.0,0.06224849,0.0,5.019887,10.4,6.73966,16.71537,0.0,6.0
20415,16/03/2019 01:40,221.0172,7844.955,0.0,1.92243,0.0,0.0,0.1206078,553.3919,3.956036,10.4,6.739999,16.79332,0.06097097,6.0
20416,16/03/2019 02:00,294.6854,11044.15,1.227834,2.090106,0.0420745,1.751884,2.223114,1619.714,4.974967,10.48965,6.785762,17.51073,0.1440228,6.0
20417,16/03/2019 02:20,157.0872,5814.635,1.634379,2.588618,0.2078999,2.897863,2.244161,1457.214,5.601985,10.5,6.846838,17.00255,0.09516635,6.0
20418,16/03/2019 02:40,2.635008,69.54329,0.4233375,3.051085,0.345617,3.307488,2.174566,994.0848,5.715796,10.5,6.749812,16.09649,0.07099992,6.0
20419,16/03/2019 03:00,1.131281,30.99578,0.0,3.59865,0.2449724,3.395339,2.037014,245.4097,5.710369,10.5,6.72,17.48126,0.01783541,6.0
20420,16/03/2019 03:20,0.12152,2.47453,0.0,3.838292,0.07423786,2.78911,0.4653025,0.0,5.71,10.5,6.705999,20.14682,0.0,6.0
20421,16/03/2019 03:40,0.25806,5.22831,0.0,3.771793,0.0,0.006152416,0.309224,0.0,5.709962,10.5,6.72,19.75316,0.0,6.0
20422,16/03/2019 04:00,0.0,0.0,0.0,3.654335,0.0,0.0,0.1876849,0.0,5.699999,10.5,6.72,20.19848,0.0,6.0
20423,16/03/2019 04:20,0.0,0.0,0.0,3.525063,0.0,0.0,0.1290948,0.0,5.691099,10.5,6.720119,20.18691,0.0,6.0
20424,16/03/2019 04:40,0.0,0.0,0.0,3.346701,0.0,0.0,0.1113752,0.0,5.684268,10.5,6.72,20.07456,0.0,6.0
20425,16/03/2019 05:00,0.0,0.0,0.0,3.145163,0.0,0.001569751,0.1311757,0.0,5.137017,10.5,6.720252,20.03524,0.0,6.0
20426,16/03/2019 05:20,94.6253,2229.772,0.0,2.861015,0.0,0.04173975,0.1160045,363.5411,4.236917,10.5,6.721452,20.12784,0.0,6.0
20427,16/03/2019 05:40,245.4466,6009.883,0.2042785,2.702189,0.048315,1.787036,3.153281,1368.497,4.583961,10.5,6.772612,18.1874,0.0,6.0
20428,16/03/2019 06:00,157.8884,3806.583,0.4360236,2.616334,0.1595259,3.081512,3.258229,1014.221,5.151855,10.48828,6.840091,16.99673,0.0,6.0
20429,16/03/2019 06:20,0.627618,9.763679,0.03885335,2.896437,0.07308708,3.57059,2.766336,325.063,5.28,10.5,6.767342,17.33624,0.0,6.0
20430,16/03/2019 06:40,0.0,0.0,0.0,2.865645,0.06279367,3.665018,1.479135,0.0,5.27044,10.5,6.751948,19.58246,0.0,6.0
20431,16/03/2019 07:00,0.1288175,2.275609,0.0,2.835679,0.0,1.199534,0.2838361,0.0,5.269999,10.47225,6.751601,19.00444,0.0,6.0
20432,16/03/2019 07:20,0.2589244,4.852494,0.0,2.770772,0.0,0.0,0.2158347,0.0,5.269999,10.4,6.743479,18.87055,0.0,6.0
20433,16/03/2019 07:40,0.0,0.0,0.0,2.553732,0.0,0.0,0.1734037,0.0,5.260122,10.4,6.751946,18.95221,0.0,6.0
20434,16/03/2019 08:00,0.0,0.0,0.0,2.44084,0.0,0.0,0.1365006,0.0,5.25,10.42974,6.75155,18.98104,0.0,6.0
20435,16/03/2019 08:20,0.0,0.0,0.0,2.237827,0.0,0.015001,0.1400992,0.0,5.173523,10.5,6.744112,19.29847,0.0,6.0
20436,16/03/2019 08:40,0.17591,6.380446,0.0,2.139139,0.0,0.0,0.1723571,0.0,4.44131,10.5,6.752166,18.14938,0.0,6.0
20437,16/03/2019 09:00,3.199459,56.46857,0.0,2.097195,0.0,0.0,0.1343016,54.69615,3.891685,10.5,6.751584,17.72163,0.0,6.0
20438,16/03/2019 09:20,395.6298,27254.34,3.049376,2.196166,0.025942,2.575081,2.276517,1733.023,4.313169,10.5373,6.948757,17.18307,0.000509838,6.0
20439,16/03/2019 09:40,226.6647,17045.98,5.252287,2.729871,0.1989242,2.705841,2.115854,1575.739,5.083806,10.65938,6.921125,16.84259,0.02073485,6.0
20440,16/03/2019 10:00,4.19132,288.0576,4.333656,3.079105,0.4585627,3.189068,2.222433,1427.564,5.301009,10.7,6.860639,16.49888,0.1062673,6.0
20441,16/03/2019 10:20,3.311588,210.6297,1.254566,3.563506,0.7539017,3.615258,2.365318,1095.17,5.300001,10.71134,6.716017,16.0509,0.1459325,6.0
20442,16/03/2019 10:40,2.232783,156.8763,0.04881066,4.285848,0.6944094,3.644171,1.969007,428.2861,5.300001,10.8,6.679999,18.13191,0.0483866,6.0
20443,16/03/2019 11:00,0.638026,40.71066,0.0,4.839215,0.3543833,3.522269,0.2206273,0.0,5.300001,10.8,6.679999,18.15325,0.0,6.0
20444,16/03/2019 11:20,0.6380875,37.21544,0.0,4.804427,0.02541667,0.3636156,0.04772256,0.0,5.300001,10.98077,6.680265,17.80437,0.0,6.0
20445,16/03/2019 11:40,1.00097,55.71999,0.0,4.739999,0.0,0.0,0.1393063,0.0,5.296234,11.17854,6.679999,17.18214,0.0,6.0
20446,16/03/2019 12:00,0.0,0.0,-0.0001345,4.739999,0.0,0.0,0.1562926,0.0,5.211436,11.2,6.679999,17.0807,0.0,6.0
20447,16/03/2019 12:20,0.1286334,5.621815,0.0,4.629173,0.0,0.0,0.1146192,0.0,4.569043,11.18433,6.679999,16.9691,0.0,6.0
20448,16/03/2019 12:40,5.5719,69.6138,0.0,4.448308,0.0,0.0,0.1135346,57.96885,4.221507,11.11341,6.679999,16.90667,0.01443351,6.0
20449,16/03/2019 13:00,304.8722,16329.36,2.549482,3.492373,0.004062665,1.794559,1.91517,2059.013,4.654615,11.09549,6.781133,17.58622,1.200049,6.0
20450,16/03/2019 13:20,184.8476,9483.853,3.806273,3.389101,0.3231184,3.285852,1.943832,2243.483,5.246467,11.2914,6.812218,17.91626,1.698344,6.0
20451,16/03/2019 13:40,2.26348,96.39177,3.009264,3.748538,0.6099819,3.301538,2.055294,1753.288,5.422577,11.46014,6.809531,17.10623,1.312055,6.0
20452,16/03/2019 14:00,3.393935,152.8251,0.6857778,4.3297,0.820806,3.578802,2.193369,1219.205,5.421282,11.5,6.728511,16.49244,0.9219642,6.0
20453,16/03/2019 14:20,0.5159076,19.06906,0.013929,5.166847,0.566973,3.481762,1.039045,0.0,5.419999,11.5,6.708224,17.31317,0.0,6.0
20454,16/03/2019 14:40,0.508325,17.48729,0.0,5.365744,0.2559356,1.058712,0.05257186,0.0,5.419999,11.5832,6.697515,18.14965,0.0,6.0
20455,16/03/2019 15:00,0.1217469,4.057427,-0.0028935,5.285126,0.0,0.004408666,0.2738779,0.0,5.419999,11.79608,6.71,18.96876,0.0,6.0
20456,16/03/2019 15:20,0.2500317,7.928683,-0.005438,5.221906,0.0,0.0016385,0.3400805,0.0,5.415978,11.75847,6.7102,19.10433,0.0,6.0
20457,16/03/2019 15:40,0.379975,11.012,-0.04236,5.007194,0.0,0.0,0.2550707,0.0,5.400987,11.71927,6.71,18.97144,0.0,6.0
20458,16/03/2019 16:00,0.0,0.0,-0.0354415,4.854295,0.0,0.0,0.2086897,0.0,5.098275,11.71879,6.710664,19.13362,0.0,6.0
20459,16/03/2019 16:20,0.0,0.0,-0.053364,4.50589,0.0,0.0,0.07597373,0.0,4.158051,11.6,6.712811,19.22172,0.0,6.0
20460,16/03/2019 16:40,318.0257,13103.06,1.018745,3.460819,0.067152,1.269928,1.534352,2534.471,4.39795,11.6613,6.758065,18.87008,1.702987,6.0
20461,16/03/2019 17:00,157.2272,6391.288,2.424701,2.983168,0.2002883,3.363145,1.931345,2441.23,4.94778,11.79068,6.819604,17.91956,2.294896,6.0
20462,16/03/2019 17:20,1.619935,57.42977,1.099613,3.497608,0.4232033,3.574252,2.04664,1470.073,5.137453,11.8,6.809781,16.76386,1.236939,6.0
20463,16/03/2019 17:40,2.248842,73.9194,-0.05999999,4.310982,0.3682833,3.801721,2.077298,803.6853,5.13,11.8,6.775758,16.74414,0.6397784,6.0
20464,16/03/2019 18:00,0.0,0.0,-0.05999999,4.788372,0.03392925,3.816123,0.3812782,0.0,5.13,11.8,6.777539,19.06056,0.0,6.0
20465,16/03/2019 18:20,0.2512833,7.717892,-0.013091,4.737936,0.0,0.4980932,0.05325188,0.0,5.13,11.8,6.786176,19.46715,0.0,6.0
20466,16/03/2019 18:40,0.1287325,4.42238,-0.05999999,4.470853,0.0,0.0,0.0791256,0.0,5.13,11.71015,6.79,19.89296,0.0,6.0
20467,16/03/2019 19:00,0.01042665,0.05772765,-0.0583,4.23,0.0,0.0,0.08634569,0.0,5.117508,11.7,6.79,19.7137,0.0,6.0
20468,16/03/2019 19:20,0.2405445,8.299507,-0.013664,4.052852,0.0,0.0,0.08289893,0.0,5.11,11.7,6.79,19.84638,0.0,6.0
20469,16/03/2019 19:40,0.0,0.0,0.0,3.830754,0.0,0.0,0.07821802,0.0,4.773208,11.7,6.79,19.7666,0.0,6.0
20470,16/03/2019 20:00,0.0,0.0,-0.0354325,3.472626,0.0,0.0,0.08565901,0.0,3.902954,11.7,6.790652,19.09085,0.0,6.0
20471,16/03/2019 20:20,340.641,15919.38,0.419267,2.918275,0.01058433,0.8016356,1.320019,2522.218,4.219296,11.75814,6.801078,18.6848,0.6066003,6.0
20472,16/03/2019 20:40,172.7878,7993.087,3.723136,2.30984,0.2459736,3.387934,1.875039,3170.208,4.928767,11.8,6.884715,18.59698,0.3414767,6.0
20473,16/03/2019 21:00,15.42723,701.0411,1.605067,2.823754,0.5098329,3.73031,2.083882,2275.429,5.143025,11.80963,6.87132,18.02464,0.3720217,6.0
20474,16/03/2019 21:20,2.26302,84.92549,0.1265496,3.589116,0.4456866,3.834634,2.142089,966.6852,5.14,11.9,6.817056,17.1063,0.2125346,6.0
20475,16/03/2019 21:40,0.1289735,4.356275,-0.05999999,4.364316,0.21,3.953638,0.5939812,0.0,5.14,11.9,6.809999,17.6694,0.0,6.0
20476,16/03/2019 22:00,0.3846617,13.31069,-0.0245685,4.399009,0.07917,1.622988,0.02502167,0.0,5.14,11.86981,6.821594,18.50811,0.0,6.0
20477,16/03/2019 22:20,0.2529317,9.068967,-0.001112,4.169506,0.0,0.2115266,0.06818809,0.0,5.14,11.8,6.828972,18.28784,0.0,6.0
20478,16/03/2019 22:40,0.0,0.0,0.0,3.870808,0.0,0.2601857,0.07614893,0.0,5.133426,11.8,6.830001,18.2499,0.0,6.0
20479,16/03/2019 23:00,0.2500091,8.667293,-0.001405,3.626405,0.0,0.2646622,0.08138518,0.0,5.12,11.8,6.830351,18.49006,0.0,6.0
20480,16/03/2019 23:20,0.0,0.0,-0.003596,3.376851,0.0,0.2386149,0.08250985,0.0,4.644953,11.8,6.830403,18.51473,0.0,6.0
20481,16/03/2019 23:40,0.0,0.0,0.0,2.980215,0.0,0.255948,0.07900151,0.0,3.894669,11.8,6.830001,18.76797,0.0,6.0
20482,17/03/2019 00:00,268.8286,12710.92,2.705994,2.161209,0.0,2.192188,1.356753,2434.175,4.192033,11.86795,6.918392,18.11865,0.1248796,6.0
20483,17/03/2019 00:20,182.397,8878.908,3.758077,2.001554,0.2197098,3.772928,1.876848,3002.647,4.788451,11.94808,6.938249,18.60118,0.04239131,6.0
20484,17/03/2019 00:40,7.816648,321.6073,2.314585,2.629667,0.4382381,3.897148,1.982331,2340.163,5.03353,12.0,6.926444,18.11071,0.1237244,6.0
20485,17/03/2019 01:00,1.387375,66.71675,0.2401322,3.413747,0.495954,4.247619,2.282859,883.1886,5.03,12.0,6.857544,17.25055,0.07458498,6.0
20486,17/03/2019 01:20,0.258017,10.89867,-0.0053705,4.17143,0.1288124,4.3137,1.216911,213.0103,5.029931,12.0,6.848448,17.70345,0.01417728,6.0
20487,17/03/2019 01:40,0.5102168,21.57515,-0.05999999,4.250391,0.0,2.890518,0.017285,0.0,5.03,12.0,6.837456,17.67272,0.0,6.0
20488,17/03/2019 02:00,0.2580175,10.82853,-0.0245325,4.051719,0.0,0.3810325,0.1133022,0.0,5.03,11.88493,6.850504,17.92379,0.0,6.0
20489,17/03/2019 02:20,0.1303051,5.887891,-0.0053675,3.608278,0.0,0.3667449,0.08514477,0.0,5.027555,11.8,6.850515,18.19271,0.0,6.0
20490,17/03/2019 02:40,0.2576209,11.53967,-0.0381355,3.491568,0.0,0.3208997,0.09326117,0.0,4.836761,11.8,6.849999,18.21992,0.0,6.0
20491,17/03/2019 03:00,0.1288175,5.069037,-0.0353645,3.168052,0.0,0.3084643,0.07929026,0.0,4.17552,11.8,6.861636,18.10104,0.0,6.0
20492,17/03/2019 03:20,0.128803,5.206964,-0.007634,2.682639,0.0,0.3880325,0.08460052,0.0,3.879848,11.83567,6.87,18.19658,0.0,6.0
20493,17/03/2019 03:40,146.2229,6515.595,0.9601164,2.108064,0.04445566,1.54904,1.397294,1645.772,3.950146,11.87378,6.850531,18.17717,0.000293932,6.0
20494,17/03/2019 04:00,129.0518,5887.582,2.488829,2.178847,0.1883974,3.495985,2.259293,1373.479,4.354742,11.85999,6.878779,17.59239,0.002114843,6.0
20495,17/03/2019 04:20,11.23363,501.0876,1.137393,2.621004,0.2879153,3.924388,2.458914,1172.545,4.52981,11.8,6.880227,17.19657,0.009949505,6.0
20496,17/03/2019 04:40,2.758801,100.935,0.0,3.208307,0.2136616,4.368585,2.134352,479.4342,4.53,11.8,6.839999,17.77641,0.005078926,6.0
20497,17/03/2019 05:00,0.129044,4.900526,-0.0353445,3.29,0.001265335,4.370011,0.4106222,0.0,4.526258,11.8,6.839999,18.4232,0.0,6.0
20498,17/03/2019 05:20,0.3791348,14.25188,-0.0563485,3.054675,0.001118835,1.304904,0.016295,0.0,4.52,11.8,6.840728,18.19458,0.0,6.0
20499,17/03/2019 05:40,0.128534,4.308293,0.0,2.941178,0.0,0.01889725,0.07666476,0.0,4.52,11.8,6.839999,18.54632,0.0,6.0
20500,17/03/2019 06:00,0.6440026,23.2744,-0.000651,2.597042,0.0,0.0,0.07627776,0.0,4.52,11.70714,6.852301,18.18465,0.0,6.0
20501,17/03/2019 06:20,0.0,0.0,0.0,2.283323,0.0,0.0,0.08305009,0.0,4.51805,11.7,6.86,18.49598,0.0,6.0
20502,17/03/2019 06:40,0.6298541,19.32273,0.0,1.960799,0.0,0.0,0.08539335,0.0,4.510001,11.7,6.86,18.16895,0.0,6.0
20503,17/03/2019 07:00,0.359119,10.15168,0.0,1.803203,0.0,0.0,0.07970618,0.0,4.388477,11.7,6.860283,18.47605,0.0,6.0
20504,17/03/2019 07:20,0.181005,5.921382,-0.000815,1.602071,0.0,0.02251465,0.09142914,121.4925,3.626933,11.70372,6.860396,18.86817,0.0,6.0
20505,17/03/2019 07:40,1.31791,41.59944,0.0,1.151741,0.02156058,3.144107,0.5405441,429.3651,3.499802,11.8,6.859706,18.03785,0.0,6.0
20506,17/03/2019 08:00,216.8267,8589.325,0.4026779,1.115451,0.1088331,4.974983,2.283177,1568.148,3.865213,11.78867,6.86,17.81785,0.0,6.0
20507,17/03/2019 08:20,126.3149,5786.112,1.000673,2.082131,0.2610324,3.754716,2.220616,1353.744,4.347756,11.6811,6.860899,17.01873,0.001208273,6.0
20508,17/03/2019 08:40,3.36812,155.8601,0.2636119,2.654779,0.324655,4.177177,2.32077,832.505,4.46,11.68804,6.849601,17.26973,0.003439201,6.0
20509,17/03/2019 09:00,0.6812085,34.5295,-0.05,2.982915,0.05275834,4.416438,1.116941,0.9804816,4.46,11.7,6.830001,17.23247,4.120986e-06,6.0
20510,17/03/2019 09:20,0.8653665,56.8252,-0.04658584,2.772963,0.0,4.011172,0.01139767,0.0,4.46,11.7,6.830464,17.18589,0.0,6.0
20511,17/03/2019 09:40,1.207454,89.55909,0.0,2.646696,0.0,0.0,0.03340075,0.0,4.46,11.76264,6.830001,17.1306,0.0,6.0
20512,17/03/2019 10:00,1.156272,77.43861,-0.035101,2.429049,0.0,0.0,0.06496859,0.0,4.46,11.8,6.830518,17.07708,0.0,6.0
20513,17/03/2019 10:20,0.7524825,50.45541,-0.05999999,2.279707,0.0,0.000201334,0.0725875,0.0,4.334154,11.87758,6.830468,17.01783,0.0,6.0
20514,17/03/2019 10:40,0.12112,7.60924,-0.0443645,1.988312,0.0,0.004536749,0.06034116,0.0,3.964128,11.9,6.830001,16.96411,0.0,6.0
20515,17/03/2019 11:00,0.25003,14.34283,-0.034644,1.611117,0.0,0.01632266,0.06050782,0.0,3.700338,11.9,6.830518,16.90322,0.0,6.0
20516,17/03/2019 11:20,0.6281577,51.47979,0.00427375,1.76851,0.0,0.2479753,0.07881089,193.2401,3.529563,11.89109,6.830437,16.99148,0.001829806,6.0
20517,17/03/2019 11:40,330.6604,26976.43,2.038379,1.307984,0.032165,5.098006,1.801719,2646.85,4.139876,11.84582,6.850368,17.91876,0.02200055,6.0
20518,17/03/2019 12:00,189.4146,15040.64,6.633124,2.184971,0.2253871,3.679562,1.973818,2469.637,4.756291,11.95773,6.919066,18.07573,0.1448743,6.0
20519,17/03/2019 12:20,2.808784,193.7906,5.271619,2.784694,0.6071229,3.689546,2.054994,2175.918,4.965075,12.0,6.90331,17.2471,0.394386,6.0
20520,17/03/2019 12:40,2.434932,153.8506,1.777143,3.418516,1.092607,3.972909,2.001709,1612.021,4.96,12.0,6.807574,16.91615,0.5171069,6.0
20521,17/03/2019 13:00,1.149344,60.96954,0.1414477,4.016857,1.221647,4.007459,1.420233,539.6722,4.96,12.06358,6.768402,16.99751,0.2133409,6.0
20522,17/03/2019 13:20,0.6445408,35.33578,-0.05,4.24495,1.055717,3.689009,0.1043726,0.0,4.952751,12.1,6.745318,16.67595,0.0,6.0
20523,17/03/2019 13:40,1.002416,52.56359,-0.05,4.089023,0.4799999,4.25e-06,0.2155614,0.0,4.949999,12.17316,6.75007,16.20134,0.0,6.0
20524,17/03/2019 14:00,0.266526,11.57834,-0.05,3.953691,0.4799999,0.0,0.2456312,0.0,4.949999,12.20941,6.750665,16.1445,0.0,6.0
20525,17/03/2019 14:20,0.0,0.0,-0.05,3.933231,0.4799999,0.0185865,0.2963786,0.0,4.880894,12.2,6.750735,16.07646,0.0,6.0
20526,17/03/2019 14:40,0.2585275,11.0664,-0.05,3.733952,0.4614765,0.003953165,0.3256318,0.0,4.392709,12.19928,6.755897,16.03042,0.0,6.0
20527,17/03/2019 15:00,0.0,0.0,-0.01965534,3.465755,0.42,0.004469416,0.4094835,19.0359,4.106359,12.1,6.769999,16.12027,0.01487231,6.0
20528,17/03/2019 15:20,253.5724,13108.33,3.299701,2.560162,0.6591534,3.189547,2.139279,1793.057,4.5081,12.155,6.861267,17.82005,2.141427,6.0
20529,17/03/2019 15:40,142.7116,7569.209,4.075356,3.041757,0.5903456,3.47062,1.894069,2764.586,4.98229,12.2,6.873921,18.53841,3.435846,6.0
20530,17/03/2019 16:00,2.131249,98.49143,2.45478,3.691552,0.6123764,3.956919,2.020186,2364.465,5.105067,12.2,6.867143,17.54018,2.890494,6.0
20531,17/03/2019 16:20,4.767124,216.0659,0.246861,4.468143,0.8705212,3.945653,2.155496,1340.291,5.106701,12.2,6.81569,17.61791,1.469641,6.0
20532,17/03/2019 16:40,0.4117969,19.8402,-0.05999999,5.391389,0.5269142,3.851225,0.9903499,4.759961,5.100658,12.2,6.809999,19.45588,0.00412353,6.0
20533,17/03/2019 17:00,0.2345713,10.05227,-0.05999999,5.514616,0.1417728,1.646743,0.09507156,0.0,5.099463,12.17562,6.815843,19.34015,0.0,6.0
20534,17/03/2019 17:20,0.2575502,10.17247,-0.05999999,5.433535,0.0,0.2611724,0.3514998,0.0,5.092986,12.03213,6.821207,19.25567,0.0,6.0
20535,17/03/2019 17:40,0.2422802,9.718964,-0.05999999,5.276739,0.0,0.292756,0.3296992,0.0,5.089999,12.0,6.839533,19.34388,0.0,6.0
20536,17/03/2019 18:00,0.1289735,5.515132,-0.05999999,5.129135,0.0,0.3033158,0.2047779,0.0,4.953271,12.0,6.839999,19.55108,0.0,6.0
20537,17/03/2019 18:20,0.3790692,15.13928,-0.05369499,4.9368,0.0,0.3581614,0.2195255,0.0,4.309557,12.0,6.841207,19.76896,0.0,6.0
20538,17/03/2019 18:40,0.379565,18.62167,0.007078169,4.696951,0.0,0.09205583,0.2038529,17.79041,4.064014,12.0,6.859834,19.21691,0.01070789,6.0
20539,17/03/2019 19:00,755.8181,42436.1,3.940284,3.728523,0.0,1.513594,1.645517,3172.878,5.377409,12.0,6.962327,18.64382,4.003004,6.0
20540,17/03/2019 19:20,258.3572,12130.7,7.492787,3.190258,0.207313,2.573734,1.765335,3232.068,6.648237,12.0,7.09652,17.89878,3.886623,6.0
20541,17/03/2019 19:40,2.175336,60.97133,4.940171,3.486411,0.55064,3.179564,1.943339,2188.353,6.789633,12.04579,6.964004,16.93816,2.440291,6.0
20542,17/03/2019 20:00,0.8360415,24.31967,2.684294,3.703623,0.9327754,3.365901,0.9771737,545.8444,6.78304,12.1,6.883004,17.95525,0.588895,6.0
20543,17/03/2019 20:20,0.129101,2.338739,1.939929,3.617096,0.7166864,1.01592,0.1248486,0.0,6.78,12.04422,6.869771,18.71979,0.0,6.0
20544,17/03/2019 20:40,0.1213066,2.275666,1.949218,3.417956,0.6151828,0.3974593,0.1512949,0.0,6.78,12.0,6.87,18.84866,0.0,6.0
20545,17/03/2019 21:00,0.2501675,4.976897,2.021141,3.108276,0.5600001,0.3245081,0.1567747,0.0,6.773904,12.0,6.87,18.70341,0.0,6.0
20546,17/03/2019 21:20,0.0,0.0,2.048343,2.959124,0.5751182,0.2962069,0.1923624,0.0,6.769999,12.0,6.870538,18.60577,0.0,6.0
20547,17/03/2019 21:40,0.0,0.0,1.99007,2.776424,0.58,0.3270131,0.1955221,0.0,6.76393,12.0,6.87,18.86686,0.0,6.0
20548,17/03/2019 22:00,0.0,0.0,1.977474,2.685173,0.58,0.3606202,0.209422,0.0,6.239202,12.0,6.870534,18.74847,0.0,6.0
20549,17/03/2019 22:20,0.0,0.0,2.030711,2.548512,0.58,0.4992867,0.2228942,0.0,4.223249,12.0,6.871205,19.37774,0.0,6.0
20550,17/03/2019 22:40,296.3722,10274.71,2.525351,2.328246,0.5086464,1.594338,1.566157,2107.852,4.439079,12.0,6.863799,18.78732,3.481753,6.0
20551,17/03/2019 23:00,143.0684,6074.826,3.363739,2.34211,0.4537075,3.941749,1.913462,2801.335,4.954148,11.97842,6.89465,18.70179,4.855356,6.0
20552,17/03/2019 23:20,3.418884,125.1808,1.92545,3.017388,0.785597,4.294733,1.911879,2138.473,5.109801,11.90285,6.895175,18.1979,3.164393,6.0
20553,17/03/2019 23:40,2.816797,102.1818,0.2121049,3.707529,0.8956301,4.448889,2.055367,1501.188,5.10369,12.0,6.830276,17.80019,2.007169,6.0
20554,18/03/2019 00:00,0.5787085,23.18895,-0.05,4.570322,0.6117343,4.48284,1.333074,165.876,5.101724,12.0,6.830001,18.9511,0.1771121,6.0
20555,18/03/2019 00:20,0.128435,4.666178,-0.05,4.784881,0.2405375,4.137404,0.03983715,0.0,5.099999,12.0,6.829918,19.24422,0.0,6.0
20556,18/03/2019 00:40,0.1287469,6.007061,-0.05,4.683588,0.0001375,0.3732959,0.1224177,0.0,5.099999,11.91848,6.830001,18.958,0.0,6.0
20557,18/03/2019 01:00,0.2577059,11.1402,-0.05,4.535483,0.0,0.3442457,0.09724442,0.0,5.099999,11.9,6.831563,18.81805,0.0,6.0
20558,18/03/2019 01:20,0.0,0.0,-0.05,4.31039,0.0,0.3452637,0.1156255,0.0,5.093135,11.9,6.84578,19.04382,0.0,6.0
20559,18/03/2019 01:40,0.2576494,11.34351,-0.05,3.959399,0.0,0.4370059,0.1002086,0.0,5.080001,11.9,6.849999,19.49694,0.0,6.0
20560,18/03/2019 02:00,0.0,0.0,-0.02216334,3.781026,0.0,0.449138,0.09730827,0.0,4.98521,11.9,6.849999,18.97098,0.0,6.0
20561,18/03/2019 02:20,0.0,0.0,0.0,3.653327,0.0,0.5118957,0.1118395,0.0,4.135588,11.9,6.85113,19.25553,0.0,6.0
20562,18/03/2019 02:40,13.93455,597.0614,0.0,3.223063,0.0,0.7011768,0.0983706,124.3025,3.64932,11.9,6.855768,19.66196,0.06347396,6.0
20563,18/03/2019 03:00,227.7457,11673.07,1.719784,2.55865,0.1267777,2.91534,1.857491,2191.315,4.06147,11.87234,6.87054,18.74965,1.982303,6.0
20564,18/03/2019 03:20,89.72722,4324.888,1.78614,2.525906,0.4788226,5.000018,2.102796,1770.833,4.42769,11.8,6.885036,18.10831,1.739508,6.0
20565,18/03/2019 03:40,3.358431,143.4539,0.2342236,3.197065,0.486457,5.111659,2.154952,1034.428,4.517404,11.8,6.850363,18.26431,0.7692156,6.0
20566,18/03/2019 04:00,0.4158509,11.74337,0.0,3.741312,0.2267593,5.231311,0.6480338,0.0,4.510001,11.8,6.840387,18.73177,0.0,6.0
20567,18/03/2019 04:20,0.1291435,4.157305,0.0,3.50547,0.1443367,5.015937,0.02994883,0.0,4.510001,11.8,6.845817,18.57837,0.0,6.0
20568,18/03/2019 04:40,0.5013887,16.97901,0.0,3.476519,0.0,0.6923193,0.06708735,0.0,4.510001,11.78519,6.849999,18.7485,0.0,6.0
20569,18/03/2019 05:00,0.1289025,4.188877,0.0,3.24631,0.0,0.7740819,0.09193402,0.0,4.510001,11.7,6.849999,18.65348,0.0,6.0
20570,18/03/2019 05:20,0.0,0.0,-0.0393515,2.999626,0.0,0.7340114,0.09751645,0.0,4.43644,11.7,6.850681,18.55824,0.0,6.0
20571,18/03/2019 05:40,0.0,0.0,-0.0111515,2.526587,0.0,0.7965342,0.1012671,0.0,4.09968,11.7,6.869634,19.04584,0.0,6.0
20572,18/03/2019 06:00,0.2521475,7.735476,-0.05999999,2.2446,0.0,0.8146175,0.09305185,0.0,3.839153,11.7,6.87,18.65335,0.0,6.0
20573,18/03/2019 06:20,30.12056,1171.302,-0.054435,1.94722,0.0,0.9179844,0.09515329,248.8858,3.634741,11.70542,6.870251,18.76825,0.06066014,6.0
20574,18/03/2019 06:40,216.9073,9105.229,0.839712,1.671691,0.03957275,5.578784,2.220311,1703.497,4.013205,11.75444,6.906635,17.8833,0.2745111,6.0
20575,18/03/2019 07:00,144.8701,6725.14,1.740342,2.472514,0.2495202,4.298296,2.184147,1459.19,4.517049,11.67295,6.918846,17.28542,0.09634261,6.0
20576,18/03/2019 07:20,1.262476,61.24266,0.3805494,2.870317,0.5027292,4.747111,2.249023,960.4686,4.650001,11.6,6.869712,18.31215,0.04198873,6.0
20577,18/03/2019 07:40,0.195115,8.636338,-0.05999999,3.360125,0.06268834,5.267386,1.186401,13.15389,4.650001,11.6,6.830385,18.89063,0.000385627,6.0
20578,18/03/2019 08:00,0.3141883,17.67817,-0.029306,3.244918,0.0,4.248847,0.01434958,0.0,4.650001,11.6,6.830001,18.94427,0.0,6.0
20579,18/03/2019 08:20,0.2578758,18.47727,-0.0007475,3.191104,0.0,1.267071,0.09496178,0.0,4.650001,11.6,6.845297,19.16079,0.0,6.0
20580,18/03/2019 08:40,1.890379,147.9044,-0.0111315,3.008256,0.0,0.8066815,0.1071297,0.0,4.650001,11.57029,6.849999,19.52597,0.0,6.0
20581,18/03/2019 09:00,0.0,0.0,-0.02617016,2.849258,0.0,0.3690048,0.123795,0.0,4.476566,11.52731,6.849999,19.74841,0.0,6.0
20582,18/03/2019 09:20,1.271111,104.0839,0.00801217,2.644774,0.0,0.0,0.1375729,0.0,4.183475,11.5417,6.863117,19.57419,0.0,6.0
20583,18/03/2019 09:40,0.9373809,81.21046,-0.008382835,2.352286,0.0,0.001437915,0.1032233,0.0,3.838019,11.63373,6.853424,19.51245,0.0,6.0
20584,18/03/2019 10:00,49.66148,5271.664,-0.05999999,2.226146,0.0,0.0,0.1102009,318.554,3.649771,11.7,6.859707,19.32711,0.000542738,6.0
20585,18/03/2019 10:20,141.6686,16203.12,5.024776,1.720079,0.00908298,3.346192,1.939824,2038.714,3.952332,11.70094,6.881539,18.48145,0.007139391,6.0
20586,18/03/2019 10:40,111.2926,12546.85,7.906438,2.186741,0.2921195,3.75695,1.940282,2463.037,4.323791,11.79395,6.943245,18.41279,0.152758,6.0
20587,18/03/2019 11:00,1.06462,96.33288,4.84722,2.696519,0.752822,4.239804,2.091175,1877.127,4.419999,11.8,6.87337,17.57533,0.3449243,6.0
20588,18/03/2019 11:20,2.448337,190.5739,0.5283667,3.300922,0.9808017,4.570876,2.195434,1108.548,4.419459,11.8,6.781771,17.18962,0.3014688,6.0
20589,18/03/2019 11:40,1.118449,94.88971,-0.05993649,4.260747,0.597655,4.616273,0.7271911,0.0,4.410001,11.89388,6.769865,17.2953,0.0,6.0
20590,18/03/2019 12:00,3.491306,293.6425,-0.05999999,4.124043,0.5481736,4.206563,0.07162767,0.0,4.410001,11.9,6.769999,17.65783,0.0,6.0
20591,18/03/2019 12:20,0.6822775,58.88351,-0.04631791,4.007049,0.2623657,0.8993575,0.1294174,0.0,4.410001,11.99573,6.783533,17.86502,0.0,6.0
20592,18/03/2019 12:40,0.2584425,17.9438,0.1339822,3.964397,0.1235585,0.0,0.1325584,0.0,4.410001,12.0,6.774241,18.22895,0.0,6.0
20593,18/03/2019 13:00,0.0,0.0,0.2107832,3.930611,0.13,0.0,0.1625597,0.0,4.345887,12.0,6.78502,18.08512,0.0,6.0
20594,18/03/2019 13:20,0.0,0.0,0.1218973,3.922863,0.2389612,0.1104582,0.1555577,0.0,4.073979,12.0,6.779393,18.08722,0.0,6.0
20595,18/03/2019 13:40,0.0,0.0,0.02496766,3.756209,0.3033543,0.04554,0.1466625,0.0,3.798513,12.0,6.789531,18.38858,0.0,6.0
20596,18/03/2019 14:00,334.3414,27226.29,-0.05787849,3.850812,0.3267589,0.0,1.661453,2510.585,4.342168,12.0,6.770354,18.74533,3.309128,6.0
20597,18/03/2019 14:20,149.5056,12315.99,6.386045,2.713691,1.031565,2.886692,1.86704,2645.124,4.879275,12.10004,6.936051,17.98258,2.956301,6.0
20598,18/03/2019 14:40,2.323987,141.5124,5.973933,2.90469,2.213425,3.567113,1.971525,1961.903,5.040703,12.2,6.904931,17.75914,2.089578,6.0
20599,18/03/2019 15:00,2.526645,155.2048,2.190472,3.29831,3.362212,3.872566,2.130008,1755.647,5.040354,12.2,6.818016,17.51911,1.938062,6.0
20600,18/03/2019 15:20,2.170303,152.9442,0.2125669,3.82169,4.050184,3.90538,2.115979,896.7515,5.03,12.2,6.764423,16.90668,1.008095,6.0
20601,18/03/2019 15:40,0.2605817,16.10246,-0.05,4.328518,3.72991,3.862482,0.3711414,0.0,5.03,12.2,6.752892,16.63604,0.0,6.0
20602,18/03/2019 16:00,0.4334609,24.74625,-0.01379175,4.213268,3.079201,1.365762,0.1555496,0.0,5.03,12.2558,6.752789,16.61704,0.0,6.0
20603,18/03/2019 16:20,0.5745026,37.88898,0.157756,4.146369,2.239552,0.001748084,0.1803075,0.0,5.03,12.3,6.760001,16.57905,0.0,6.0
20604,18/03/2019 16:40,0.0,0.0,0.232756,3.890093,0.334457,0.000357834,0.1985825,0.0,5.024123,12.3,6.760001,16.54447,0.0,6.0
20605,18/03/2019 17:00,0.0,0.0,0.1437085,3.845105,0.23,0.0,0.2688308,0.0,4.562702,12.25672,6.760372,16.51299,0.0,6.0
20606,18/03/2019 17:20,0.1064909,6.465575,0.0705495,3.568776,0.07987644,0.000961415,0.2780856,0.0,4.224092,12.2,6.762689,16.73766,0.0,6.0
20607,18/03/2019 17:40,239.2588,20051.31,2.750152,3.143439,0.944499,1.299591,1.816654,1449.004,4.389074,12.2,6.822829,18.28758,3.225334,6.0
20608,18/03/2019 18:00,175.601,14831.5,6.728163,2.995337,2.54148,3.351485,1.873374,2151.538,4.97323,12.2,6.914362,18.26472,4.304009,6.0
20609,18/03/2019 18:20,14.33606,1236.49,5.96304,3.497056,2.950113,3.467834,1.966657,2101.65,5.219785,12.2,6.920619,17.91951,3.687743,6.0
20610,18/03/2019 18:40,4.155979,320.2408,3.054429,4.081405,3.864522,3.719004,1.974367,1881.216,5.217593,12.2,6.838313,17.70133,3.045444,6.0
20611,18/03/2019 19:00,2.017214,140.3637,0.9791676,4.637761,4.711823,3.779799,2.11207,1411.893,5.217082,12.2,6.794421,17.61933,2.157227,6.0
20612,18/03/2019 19:20,2.016017,159.5249,0.0425625,5.38991,4.46799,3.740156,1.473467,311.4435,5.211257,12.2,6.762745,17.89375,0.4675409,6.0
20613,18/03/2019 19:40,0.1290867,8.387369,-0.001405,5.716641,2.480629,2.242936,0.1054832,0.0,5.21,12.2,6.767302,19.55526,0.0,6.0
20614,18/03/2019 20:00,0.5168424,33.27248,0.243758,5.6387,0.4341108,0.04246375,0.2644408,0.0,5.21,12.12481,6.779167,19.5078,0.0,6.0
20615,18/03/2019 20:20,0.0,0.0,0.2952352,5.486308,0.0709825,0.03877559,0.2733514,0.0,5.209606,12.1,6.765733,18.9689,0.0,6.0
20616,18/03/2019 20:40,0.0,0.0,0.2207499,5.336654,0.07064,0.01311342,0.2632697,0.0,4.896494,12.1,6.78,19.14802,0.0,6.0
20617,18/03/2019 21:00,0.2577767,21.66781,0.1784125,5.263001,0.0,0.01481216,0.2533942,0.0,4.416991,12.1,6.779549,18.84735,0.0,6.0
20618,18/03/2019 21:20,295.6497,24971.47,1.366264,4.903803,0.225671,0.3954658,1.654447,1570.334,4.674092,12.17783,6.795329,18.36822,3.542858,6.0
20619,18/03/2019 21:40,196.2286,16623.01,9.07241,4.041841,1.83982,2.781958,1.867141,2344.11,5.376208,12.2,6.907089,18.11201,4.913442,6.0
20620,18/03/2019 22:00,7.68454,589.9908,7.072436,4.637671,2.714286,3.217031,1.920458,2294.993,5.590167,12.2,6.904429,18.14549,4.172984,6.0
20621,18/03/2019 22:20,2.63979,177.285,3.885449,5.279035,4.087197,3.431821,2.01142,2070.038,5.589999,12.2,6.847463,17.67514,3.585712,6.0
20622,18/03/2019 22:40,2.883451,211.9806,1.634676,5.754756,4.434443,3.52365,2.13364,1751.413,5.589999,12.2,6.792212,17.58843,2.813124,6.0
20623,18/03/2019 23:00,2.0426,146.7528,0.3889347,6.269766,5.097244,3.541671,2.035188,975.965,5.588106,12.2,6.760823,17.98281,1.354564,6.0
20624,18/03/2019 23:20,0.2580317,16.03895,0.04840075,6.819906,3.923339,2.964492,0.3996665,0.0,5.580001,12.2,6.75,19.10838,0.0,6.0
20625,18/03/2019 23:40,0.1288742,6.912193,0.2235259,6.823403,1.284209,0.02432085,0.2587625,0.0,5.580001,12.2,6.75,18.79358,0.0,6.0
20626,19/03/2019 00:00,0.1805565,8.682775,0.25172,6.622302,1.147681,0.02,0.287096,0.0,5.580001,12.2,6.75,19.01969,0.0,6.0
20627,19/03/2019 00:20,0.06952,4.088944,0.09653459,6.533793,1.145698,0.02483075,0.2472669,0.0,5.437602,12.2,6.750032,19.29127,0.0,6.0
20628,19/03/2019 00:40,0.20264,11.27525,0.03289666,6.407055,1.049405,0.02118615,0.2525966,0.0,4.60694,12.19527,6.75,19.19875,0.0,6.0
20629,19/03/2019 01:00,177.6204,12059.75,0.2298401,6.032158,2.063831,1.715765,1.519087,1381.072,4.525611,12.1645,6.852872,18.79549,3.039266,6.0
20630,19/03/2019 01:20,104.6407,6934.696,3.60154,5.373782,2.818802,3.362134,2.145967,1650.575,4.939357,12.2,6.864217,18.59074,3.539011,6.0
20631,19/03/2019 01:40,18.03452,1111.717,2.482588,5.952581,3.041762,3.668459,1.906044,1873.037,5.092837,12.2,6.826769,18.15122,3.691761,6.0
20632,19/03/2019 02:00,2.431259,116.0669,0.6837342,6.732932,3.614142,3.810788,2.129187,1296.728,5.089999,12.2,6.787469,17.58772,2.357044,6.0
20633,19/03/2019 02:20,1.251635,59.32454,-0.02606159,7.630644,3.342797,3.827588,1.734499,426.508,5.089999,12.2,6.78,18.65457,0.6635153,6.0
20634,19/03/2019 02:40,0.250635,10.8626,-0.05,8.065175,1.547667,2.345317,0.1216062,0.0,5.089999,12.2,6.78,19.28376,0.0,6.0
20635,19/03/2019 03:00,0.077619,3.913506,-0.05,7.989422,0.0,0.02,0.2052829,0.0,5.089999,12.15277,6.780087,19.28875,0.0,6.0
20636,19/03/2019 03:20,0.2803157,12.04786,-0.01156733,7.869884,0.0,0.0244194,0.2216493,0.0,5.089999,12.1,6.780849,19.13221,0.0,6.0
20637,19/03/2019 03:40,0.02857415,0.5125294,-0.05999999,7.725173,0.0,0.02296514,0.2040164,0.0,5.08816,12.1,6.787113,19.37655,0.0,6.0
20638,19/03/2019 04:00,0.0,0.0,-0.05999999,7.579342,0.0,0.01,0.2048006,0.0,4.913573,12.1,6.800002,19.03885,0.0,6.0
20639,19/03/2019 04:20,0.0,0.0,-0.053165,7.477456,0.0,0.01360167,0.2043845,0.0,4.091121,12.1,6.800634,19.50047,0.0,6.0
20640,19/03/2019 04:40,192.301,8672.073,1.185374,6.516252,0.1343193,1.157923,1.19762,1395.336,4.092699,12.13091,6.837683,18.68058,3.288869,6.0
20641,19/03/2019 05:00,130.8062,5671.13,2.56002,5.422656,1.142617,3.39477,2.170141,1731.732,4.609733,12.03486,6.893107,17.91816,4.019759,6.0
20642,19/03/2019 05:20,29.90514,1290.232,1.418058,5.901052,1.858587,3.599725,2.211644,1176.247,4.827041,12.0,6.868468,17.8241,2.146808,6.0
20643,19/03/2019 05:40,2.510967,105.2806,0.0,6.782629,2.045422,3.915738,2.167352,790.1002,4.836564,12.0,6.820001,18.04008,1.26684,6.0
20644,19/03/2019 06:00,0.1294408,4.203661,-0.034994,7.294755,1.044449,3.957275,0.6189973,0.0,4.830001,12.0,6.820001,19.06008,0.0,6.0
20645,19/03/2019 06:20,0.0,0.0,-0.05999999,7.314998,0.06943874,0.6081983,0.04892242,0.0,4.830001,11.99644,6.835459,19.01,0.0,6.0
20646,19/03/2019 06:40,0.240054,6.433632,-0.05999999,7.181004,0.0,0.00503475,0.1470651,0.0,4.830001,11.9,6.838216,19.15664,0.0,6.0
20647,19/03/2019 07:00,0.1480275,3.650338,-0.05999999,6.986406,0.0,0.0,0.1320546,0.0,4.828938,11.9,6.83918,19.06135,0.0,6.0
20648,19/03/2019 07:20,0.0270725,0.4905037,-0.05715,6.807539,0.0,0.007135735,0.1411135,0.0,4.814361,11.9,6.839999,19.03994,0.0,6.0
20649,19/03/2019 07:40,0.2312992,11.80543,0.0,6.600407,0.0,0.0050425,0.13252,0.0,4.655198,11.9,6.839999,19.40513,0.0,6.0
20650,19/03/2019 08:00,0.1287042,9.044667,-0.034976,6.376364,0.0,0.0,0.1271871,0.0,3.856939,11.9,6.84027,19.29762,0.0,6.0
20651,19/03/2019 08:20,253.3519,26253.18,-0.0082695,6.077566,0.0,0.004077665,1.311597,1375.616,3.954871,11.94006,6.839999,18.73821,1.012187,6.0
20652,19/03/2019 08:40,192.2471,21765.54,3.971185,5.166523,0.5062942,1.832719,2.009632,1877.127,4.634872,11.9,6.922677,18.00712,1.241874,6.0
20653,19/03/2019 09:00,47.00814,5904.52,6.940762,4.594347,1.198822,3.333619,2.057046,1866.564,4.985458,11.9,6.971322,17.45282,1.149115,6.0
20654,19/03/2019 09:20,3.028132,325.9627,3.928886,5.394446,2.888905,3.766862,2.152858,1690.052,4.989999,11.9,6.830312,17.29332,1.117783,6.0
20655,19/03/2019 09:40,2.963163,287.535,0.904638,5.784019,4.305037,3.861687,2.126997,1198.245,4.989957,11.9728,6.780215,17.05302,0.8377886,6.0
20656,19/03/2019 10:00,1.252708,123.1341,-0.009568003,6.457667,4.148647,3.828999,1.56564,358.405,4.989999,12.0,6.752128,18.35068,0.2214369,6.0
20657,19/03/2019 10:20,1.413607,141.0294,-0.03160692,6.771739,2.315461,1.753834,0.10559,0.0,4.989999,12.0,6.765754,18.85706,0.0,6.0
20658,19/03/2019 10:40,0.9312775,78.98122,0.0636545,6.69325,0.0,0.008973999,0.2307531,0.0,4.989999,12.18273,6.764248,19.50707,0.0,6.0
20659,19/03/2019 11:00,0.5082665,43.80193,0.1504131,6.679999,0.0,0.000166,0.198949,0.0,4.989212,12.23037,6.75,19.56116,0.0,6.0
20660,19/03/2019 11:20,0.0,0.0,0.1833628,6.687295,0.0,0.1713141,0.2131302,0.0,4.820873,12.3,6.75287,19.66947,0.0,6.0
20661,19/03/2019 11:40,0.2497438,19.75338,0.7058078,6.861569,2.348072,0.254183,0.2090098,0.0,4.250337,12.3,6.740514,19.94736,0.0,6.0
20662,19/03/2019 12:00,194.4066,19106.61,2.223995,6.503593,0.417564,0.9031695,1.647426,1301.101,4.356197,12.22931,6.791018,18.63782,2.100822,6.0
20663,19/03/2019 12:20,161.6011,15088.02,8.531234,5.295637,1.673615,3.27661,2.208585,1609.263,4.907372,12.2,6.87536,18.08592,2.847027,6.0
20664,19/03/2019 12:40,27.40588,2541.014,7.41849,5.760073,2.259029,3.351307,1.926634,1873.037,5.150524,12.2752,6.883811,18.20056,2.876024,6.0
20665,22/03/2019 16:20,0.2502225,19.52076,0.1413725,5.347392,0.4307753,0.0,0.257349,0.0,5.14,13.3,6.783185,18.15577,0.0,6.0
20666,22/03/2019 16:40,0.0,0.0,0.2311352,5.262436,0.3385283,0.0,0.270737,0.0,5.136876,13.3,6.78684,18.25853,0.0,6.0
20667,22/03/2019 17:00,0.0,0.0,0.309669,5.150948,0.3175751,0.01056033,0.3478848,0.0,4.533629,13.21588,6.787638,18.23143,0.0,6.0
20668,22/03/2019 17:20,0.0,0.0,0.5601857,4.513541,0.2273955,0.017647,0.3407935,102.5784,3.638341,13.2,6.809246,17.79237,0.2579651,6.0
20669,22/03/2019 17:40,290.945,24686.77,6.186439,3.850739,0.8164314,1.264914,1.164738,407.9143,3.906475,13.2,6.886847,18.58104,1.200745,6.0
20670,22/03/2019 18:00,146.1009,11197.5,15.66586,2.698882,1.795869,3.388964,1.30397,3530.127,4.571742,13.2,7.001264,19.04229,7.439065,6.0
20671,22/03/2019 18:20,112.9985,7914.323,13.62528,2.884167,2.498489,3.422593,1.774066,3140.813,4.956344,13.2,6.970615,18.42944,6.014476,6.0
20672,22/03/2019 18:40,1.131202,61.48528,11.7787,3.140795,3.711794,3.510663,1.944438,2386.58,5.034653,13.2,6.959098,18.05249,4.184397,6.0
20673,22/03/2019 19:00,3.887366,240.6374,9.176912,3.50225,4.510548,3.572697,1.963674,2156.513,5.03,13.2,6.92128,17.49183,3.75694,6.0
20674,22/03/2019 19:20,2.322263,109.9803,6.274117,3.906591,5.448207,3.803592,2.078036,1877.127,5.03,13.2,6.871332,17.51601,3.079647,6.0
20675,22/03/2019 19:40,2.462346,134.1665,3.341079,4.28459,6.498358,3.857349,2.150391,1669.624,5.03,13.2,6.825747,17.76075,2.565974,6.0
20676,22/03/2019 20:00,2.01012,100.0677,1.285295,4.754467,7.023966,4.132361,2.096313,841.6849,5.03,13.2,6.800002,17.54138,1.267897,6.0
20677,22/03/2019 20:20,0.0,0.0,0.5478263,5.252223,6.52481,3.204865,0.3404292,0.0,5.03,13.2,6.800002,18.39815,0.0,6.0
20678,22/03/2019 20:40,0.130489,6.996982,0.5100001,5.196357,3.830524,0.0125235,0.3107174,0.0,5.03,13.10901,6.800363,18.87099,0.0,6.0
20679,22/03/2019 21:00,0.13022,7.329946,0.5100001,5.039978,3.52,0.0,0.2833928,0.0,5.03,13.01936,6.800002,18.78934,0.0,6.0
20680,22/03/2019 21:20,0.3867215,19.86056,0.5730108,4.878064,3.482829,0.0,0.302016,0.0,5.03,13.0,6.800391,18.68692,0.0,6.0
20681,22/03/2019 21:40,0.1291005,6.623757,0.6024341,4.782572,3.470001,0.0,0.2895386,0.0,5.024628,13.0,6.80048,18.7652,0.0,6.0
20682,22/03/2019 22:00,0.2580175,12.4035,0.64,4.7029,3.471469,0.0,0.31404,0.0,5.010322,13.0,6.800002,18.73187,0.0,6.0
20683,22/03/2019 22:20,0.3865662,19.76529,0.7165805,4.611766,3.520017,0.001635585,0.3625694,0.0,5.010001,13.0,6.800879,18.69677,0.0,6.0
20684,22/03/2019 22:40,0.508565,26.72607,0.7982701,4.500498,3.541393,0.0,0.4168164,0.0,4.949904,13.0,6.800705,18.78881,0.0,6.0
20685,22/03/2019 23:00,0.0,0.0,0.9581226,4.377918,3.560958,0.0,0.4650918,0.0,4.172479,13.0,6.800765,18.61703,0.0,6.0
20686,22/03/2019 23:20,1.888215,107.0333,1.295655,4.144667,3.405406,0.6507427,0.8027676,509.0694,3.515967,13.0,6.819602,18.92501,1.286977,6.0
20687,22/03/2019 23:40,303.2366,19340.97,5.267013,2.885819,4.587707,4.43661,1.043415,1145.278,4.147425,13.0,6.90286,19.84387,2.444106,6.0
20688,23/03/2019 00:00,110.5021,6932.166,10.37462,2.903391,4.272668,3.305028,1.921223,2472.018,4.516551,13.0,6.936563,19.15319,5.766683,6.0
20689,23/03/2019 00:20,54.80001,3388.031,9.186691,3.178917,4.988533,3.319505,1.962303,2618.713,4.788737,13.0,6.945456,19.03804,5.102416,6.0
20690,23/03/2019 00:40,1.331785,63.21647,5.281903,3.594573,6.056632,3.684148,1.966773,1877.127,4.799809,13.0,6.905055,18.44041,3.615787,6.0
20691,23/03/2019 01:00,1.800132,88.49956,2.362376,3.98644,6.867729,3.728242,2.186597,1413.816,4.800001,13.0,6.86753,17.78345,2.691456,6.0
20692,23/03/2019 01:20,1.798661,102.0786,0.9176933,4.60599,6.743248,3.811069,2.714326,1018.31,4.800001,13.0,6.861771,17.67836,1.866868,6.0
20693,23/03/2019 01:40,1.01087,48.59538,0.737578,5.376745,5.734801,3.773176,3.609859,1018.31,4.800001,13.0,6.886703,18.22242,1.761387,6.0
20694,23/03/2019 02:00,1.002069,52.15407,0.6999999,6.170261,4.362651,3.760278,2.889852,277.006,4.800001,13.0,6.900001,19.4006,0.4093005,6.0
20695,23/03/2019 02:20,0.5082595,27.98159,0.6999999,6.907534,3.543931,3.181465,0.4210715,0.0,4.800001,13.0,6.884553,19.55433,0.0,6.0
20696,23/03/2019 02:40,0.0,0.0,0.6999999,6.814984,1.242923,0.05982382,0.5768899,0.0,4.800001,12.84725,6.899535,19.51305,0.0,6.0
20697,23/03/2019 03:00,0.0,0.0,0.7436445,6.768922,1.059105,0.05960782,0.5512851,0.0,4.800001,12.8,6.900001,19.50174,0.0,6.0
20698,23/03/2019 03:20,0.6211533,34.58603,0.7774166,6.638683,1.01787,0.04448817,0.406558,0.0,4.800001,12.8,6.899621,19.50721,0.0,6.0
20699,23/03/2019 03:40,0.6374425,33.20048,0.83,6.559999,1.070817,0.05955832,0.3382529,0.0,4.800001,12.8,6.900485,19.58918,0.0,6.0
20700,23/03/2019 04:00,0.0,0.0,0.8736477,6.52274,1.06349,0.05309842,0.303642,0.0,4.794815,12.8,6.900001,19.64504,0.0,6.0
20701,23/03/2019 04:20,0.3867076,18.64275,0.9210251,6.379136,1.053202,0.07828423,0.2823926,0.0,4.780155,12.8,6.900317,19.68658,0.0,6.0
20702,23/03/2019 04:40,0.5170692,25.26558,1.057472,6.222589,1.108638,0.1002333,0.276862,0.0,4.78,12.8,6.900597,19.70833,0.0,6.0
20703,23/03/2019 05:00,0.242867,11.5051,1.167517,6.14354,1.127602,0.0,0.2713364,0.0,4.686333,12.8,6.900655,19.6215,0.0,6.0
20704,23/03/2019 05:20,0.0,0.0,1.373534,5.933904,1.127853,0.0,0.2772164,0.0,3.861883,12.8,6.900902,19.75684,0.0,6.0
