,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
20705,23/03/2019 05:40,1.908445,92.95069,1.906184,5.15016,0.9552719,2.08716,0.924184,570.1852,3.494653,12.83219,6.915484,19.31018,1.130068,6.0
20706,23/03/2019 06:00,2.509314,139.2951,1.674249,4.477803,0.200318,5.399575,1.021127,954.7035,3.492236,12.8979,6.940001,18.53189,2.977931,6.0
20707,23/03/2019 06:20,108.4792,6535.788,1.967391,4.944241,0.2160444,5.056525,1.174257,487.3516,3.562235,12.89081,6.959651,19.46432,1.141173,6.0
20708,23/03/2019 06:40,159.6551,9257.162,8.905257,4.607317,1.476455,3.48062,1.031889,1647.725,4.076053,12.7425,7.050333,19.23746,3.653014,6.0
20709,23/03/2019 07:00,70.90115,4060.271,7.501666,4.876202,1.967339,3.363106,2.034271,2013.8,4.359315,12.64094,6.961371,18.53542,4.338878,6.0
20710,23/03/2019 07:20,4.830544,221.2138,3.452062,5.519138,3.02086,3.816651,2.333532,1279.746,4.45,12.6,6.913145,18.24232,2.321227,6.0
20711,23/03/2019 07:40,2.178567,81.44781,0.9721081,6.4563,2.769782,3.96739,2.782769,1018.31,4.447709,12.6,6.897653,18.05285,1.656793,6.0
20712,23/03/2019 08:00,0.7277368,33.82388,0.8529045,7.283106,1.86418,4.078793,3.686546,1018.31,4.45,12.65626,6.922365,18.1073,1.488903,6.0
20713,23/03/2019 08:20,1.509059,74.6553,0.83,7.893941,0.3595677,4.068908,4.657842,1018.31,4.442203,12.7,6.946663,18.75439,1.274732,6.0
20714,23/03/2019 08:40,1.750149,98.49919,0.8083487,8.015412,0.7232473,3.942192,5.867797,989.8456,4.44,12.7,6.957217,19.0932,1.071238,6.0
20715,23/03/2019 09:00,1.020301,60.12199,0.7700002,8.047093,0.8189767,4.042133,4.853253,0.0,4.44,12.7,6.957817,19.90551,0.0,6.0
20716,23/03/2019 09:20,0.7521526,54.23732,0.7700002,8.074349,0.7912741,3.520024,2.825483,0.0,4.44,12.7,6.949998,19.87597,0.0,6.0
20717,23/03/2019 09:40,0.5150717,39.67408,0.7700002,8.140864,0.0,0.0,2.434132,0.0,4.44,12.72899,6.950461,19.90236,0.0,6.0
20718,23/03/2019 10:00,0.1287467,10.46596,0.8449156,8.220899,0.0,0.0119264,2.770112,0.0,4.44,12.82948,6.950299,19.95714,0.0,6.0
20719,23/03/2019 10:20,0.50753,41.8696,0.9728087,8.237688,0.0,0.0,2.19166,0.0,4.44,12.90247,6.95018,19.58238,0.0,6.0
20720,23/03/2019 10:40,0.0,0.0,1.078548,8.246539,0.0,0.0,2.507995,0.0,4.437093,13.0,6.950229,19.35232,0.0,6.0
20721,23/03/2019 11:00,0.252835,18.10905,1.159282,8.251582,0.0,0.00133,2.097162,0.0,4.418523,13.0,6.938089,19.18657,0.0,6.0
20722,23/03/2019 11:20,0.0,0.0,1.151107,8.290596,0.0,0.0113105,1.063468,0.0,3.804429,13.0,6.945185,18.99778,0.0,6.0
20723,23/03/2019 11:40,2.020348,142.1792,1.083207,7.539421,0.1048775,1.813885,1.179159,679.5641,3.493844,12.93135,6.924695,18.55071,0.3017349,6.0
20724,23/03/2019 12:00,2.379559,181.4805,1.081151,6.051056,0.3563305,5.323644,2.475197,848.6053,3.5,12.98683,6.921831,18.65758,0.1233627,6.0
20725,23/03/2019 12:20,1.01245,73.74169,1.033063,6.012249,0.0995595,5.206437,3.061834,530.5189,3.498482,13.0,6.93138,19.00791,0.05212308,6.0
20726,23/03/2019 12:40,131.1469,9883.412,0.9998252,5.985543,0.0,5.177845,3.42216,639.246,3.552932,13.00138,6.936729,18.88536,0.0588873,6.0
20727,23/03/2019 13:00,244.4605,18499.82,8.414385,5.132412,0.5418668,4.088163,0.8219529,1809.018,4.292336,13.15382,7.052557,18.86538,0.1921525,6.0
20728,23/03/2019 13:20,188.1831,13364.27,13.30229,4.64501,1.172626,3.367819,1.787795,3402.545,4.864961,13.2,7.036235,18.59648,0.5328027,6.0
20729,23/03/2019 13:40,27.76342,1879.961,12.07822,4.830283,2.561083,3.090827,1.925608,2756.534,5.15752,13.29882,7.001877,17.75455,0.8084013,6.0
20730,23/03/2019 14:00,4.90785,217.2581,7.967043,5.395388,3.73139,3.3732,1.915074,2423.55,5.154339,13.3,6.930509,17.94251,1.093925,6.0
20731,23/03/2019 14:20,3.132195,154.4481,4.244258,5.842109,4.922185,3.457002,2.08803,1725.002,5.160001,13.30462,6.874099,17.42197,1.094615,6.0
20732,23/03/2019 14:40,2.382628,120.8979,1.521518,6.326136,5.220098,3.479011,2.313527,1169.62,5.154286,13.4,6.840298,16.7772,0.8896731,6.0
20733,23/03/2019 15:00,1.404218,80.59579,0.9746196,6.977839,4.339664,3.449109,2.863484,1018.31,5.150001,13.4,6.85089,16.86744,0.8343226,6.0
20734,23/03/2019 15:20,0.501985,25.006,1.09129,7.75676,3.311553,3.468223,1.942497,175.0911,5.150001,13.48557,6.860194,16.93423,0.14395,6.0
20735,23/03/2019 15:40,0.5097609,26.37303,1.176769,8.245446,2.116495,2.192223,0.1144312,0.0,5.150001,13.5,6.847147,16.90221,0.0,6.0
20736,23/03/2019 16:00,0.251327,12.61761,1.183717,8.054489,0.5482429,0.04948833,0.2497195,0.0,5.150001,13.58381,6.86,16.87506,0.0,6.0
20737,23/03/2019 16:20,0.0,0.0,1.156032,7.921815,0.480168,0.03226811,0.2096632,0.0,5.150001,13.52119,6.861015,16.85267,0.0,6.0
20738,23/03/2019 16:40,0.2577625,13.30337,1.132473,7.639217,0.2585982,0.02,0.1958112,0.0,5.148723,13.5,6.860435,16.81825,0.0,6.0
20739,23/03/2019 17:00,0.0,0.0,1.08,7.479609,0.1806183,0.02,0.1517698,0.0,4.778788,13.5,6.86,16.78802,0.0,6.0
20740,23/03/2019 17:20,0.0,0.0,1.125445,7.319607,0.1204518,0.01552718,0.1563274,0.0,3.865525,13.5,6.861602,16.75699,0.0,6.0
20741,23/03/2019 17:40,0.0,0.0,1.117361,7.444518,0.236625,0.0,0.16,0.0,3.552315,13.44371,6.880216,16.75594,0.0,6.0
20742,23/03/2019 18:00,8.310369,345.3332,1.455316,6.111574,0.905814,3.127948,0.6593902,513.5083,3.500462,13.4,6.891792,17.49076,1.091762,6.0
20743,23/03/2019 18:20,307.101,21329.85,10.27259,4.095378,1.208642,3.619724,0.2712956,1194.934,4.136347,13.34228,7.051923,18.56927,2.801051,6.0
20744,23/03/2019 18:40,134.2595,8963.412,12.64861,3.558246,1.431197,3.493862,1.644232,3523.493,4.600167,13.3,6.996264,18.36337,7.087985,6.0
20745,23/03/2019 19:00,49.78138,2916.152,10.66203,3.790749,2.404947,3.398455,1.915056,3022.484,4.885648,13.3,6.983312,18.33934,4.624444,6.0
20746,23/03/2019 19:20,1.853881,79.76192,6.139711,4.305499,3.644749,3.590793,1.949156,2170.252,4.890529,13.3,6.943551,18.12634,2.960297,6.0
20747,23/03/2019 19:40,3.025486,146.354,2.244781,4.889722,4.608741,3.626723,2.266884,1539.481,4.89,13.3,6.89,18.10163,1.965088,6.0
20748,23/03/2019 20:00,1.235126,56.72227,1.213912,5.555944,4.143212,2.904691,2.654531,1018.31,4.89,13.3,6.89,17.88365,1.283236,6.0
20749,23/03/2019 20:20,1.669993,89.34085,1.081246,6.367688,2.826475,3.444933,2.899053,1018.31,4.89,13.3,6.906741,17.84491,1.201018,6.0
20750,23/03/2019 20:40,1.77812,86.05272,1.117189,7.211459,1.853174,3.694904,3.142771,1018.31,4.89,13.3,6.916688,17.67949,1.1063,6.0
20751,23/03/2019 21:00,1.238098,60.96603,1.245936,7.734393,1.181466,3.69774,3.842309,1018.31,4.89,13.3,6.929999,17.74195,0.9857352,6.0
20752,23/03/2019 21:20,0.761915,42.01029,1.280081,7.913918,0.713507,2.560313,3.706333,271.4594,4.889883,13.3,6.930702,18.26517,0.2397191,6.0
20753,23/03/2019 21:40,0.0,0.0,1.24286,7.93588,0.4364158,2.362968,1.45994,0.0,4.89,13.3,6.9305,19.08871,0.0,6.0
20754,23/03/2019 22:00,0.12124,5.629866,1.092783,7.938235,0.0,0.004105249,1.133312,0.0,4.89,13.26194,6.928871,19.15946,0.0,6.0
20755,23/03/2019 22:20,0.000396667,0.000110622,1.02,7.863021,0.0,0.001051166,0.8043402,0.0,4.89,13.2,6.914636,19.22568,0.0,6.0
20756,23/03/2019 22:40,0.3865094,18.89486,1.02,7.705873,0.0,0.9027425,0.612869,0.0,4.89,13.2,6.911082,19.15907,0.0,6.0
20757,23/03/2019 23:00,0.0,0.0,1.02,7.543386,0.0,0.0,0.481276,0.0,4.886989,13.2,6.910001,19.13999,0.0,6.0
20758,23/03/2019 23:20,0.2437866,14.14155,1.02,7.370126,0.0,0.0,0.3576637,0.0,4.872206,13.2,6.911433,19.16022,0.0,6.0
20759,23/03/2019 23:40,0.12937,6.387563,1.02,7.202358,0.0,0.345844,0.305357,0.0,4.582147,13.2,6.911635,19.1836,0.0,6.0
20760,24/03/2019 00:00,0.0,0.0,1.092343,7.045897,0.0,0.5832886,0.3661663,1.489671,3.685232,13.2,6.910286,19.26804,0.000380178,6.0
20761,24/03/2019 00:20,172.4136,11588.83,2.191457,4.655177,0.399411,4.281956,0.9207212,509.0211,3.630251,13.27211,6.941725,19.27434,0.107658,6.0
20762,24/03/2019 00:40,161.0752,11101.43,11.82024,3.148017,0.8499633,3.596856,0.5404259,2366.908,4.238803,13.2,7.060279,19.69374,0.01313153,6.0
20763,24/03/2019 01:00,106.0101,7645.516,10.96967,3.078058,1.404002,3.572751,1.703481,3446.729,4.598185,13.2,7.00474,18.9818,0.1782026,6.0
20764,24/03/2019 01:20,4.782184,334.8953,7.962573,3.45154,2.509925,3.638511,1.9029,2726.267,4.739434,13.2,6.976305,18.55071,0.4532641,6.0
20765,24/03/2019 01:40,3.515646,211.1922,3.213208,3.984709,3.485739,3.770913,2.1239,1840.683,4.736037,13.2,6.919922,17.90888,0.5394826,6.0
20766,24/03/2019 02:00,1.128618,68.95897,1.336675,4.646035,3.256058,3.78638,2.744104,1018.31,4.730001,13.2,6.910735,17.52112,0.3585744,6.0
20767,24/03/2019 02:20,1.879546,114.8164,1.149886,5.473201,1.898457,3.92734,3.028532,1018.31,4.730001,13.2,6.921482,17.59396,0.3558835,6.0
20768,24/03/2019 02:40,1.671682,102.0768,1.14,6.224805,0.8780416,3.780238,3.74394,1018.31,4.730001,13.2,6.940452,17.7154,0.3249432,6.0
20769,24/03/2019 03:00,1.373649,95.55265,1.183279,6.51295,0.7789339,3.846766,4.74644,1018.31,4.730001,13.2,6.940001,18.02628,0.2853627,6.0
20770,24/03/2019 03:20,1.758358,97.809,1.233462,6.531032,0.7029877,3.822194,5.737504,934.9874,4.730001,13.2,6.964931,18.72088,0.2168066,6.0
20771,24/03/2019 03:40,0.128803,7.409102,1.200462,6.477551,0.6251978,3.831369,4.430068,0.0,4.730001,13.2,6.96402,19.56553,0.0,6.0
20772,24/03/2019 04:00,0.0,0.0,1.105451,6.485432,0.2587569,1.566067,2.114317,0.0,4.730001,13.19674,6.961516,19.64071,0.0,6.0
20773,24/03/2019 04:20,0.1292143,7.654026,1.075761,6.489999,0.0,0.0,2.12815,0.0,4.730001,13.05009,6.954216,19.56285,0.0,6.0
20774,24/03/2019 04:40,0.6370416,34.70396,1.02,6.470792,0.0,0.0,1.371467,0.0,4.730001,13.04441,6.950133,19.72606,0.0,6.0
20775,24/03/2019 05:00,0.0,0.0,1.02,6.362947,0.0,0.0,1.106868,0.0,4.718525,13.0,6.949998,19.68602,0.0,6.0
20776,24/03/2019 05:20,0.0,0.0,1.02,6.155383,0.0,0.0,0.8909425,0.0,4.146117,13.00218,6.949998,19.67769,0.0,6.0
20777,24/03/2019 05:40,236.4898,16325.4,3.979669,5.263641,0.2026026,1.057072,0.279543,13.18268,3.951655,13.04449,6.993997,19.63704,0.000573343,6.0
20778,24/03/2019 06:00,75.84056,4978.702,10.02768,3.470001,0.9150357,3.565111,1.653544,2635.788,4.299075,12.95199,7.007818,18.61862,0.05734058,6.0
20779,24/03/2019 06:20,42.84678,2783.233,7.323583,3.748108,1.906657,3.68876,1.988882,2148.096,4.479513,12.87559,6.94763,17.83334,0.1598005,6.0
20780,24/03/2019 06:40,2.882359,162.7445,3.110979,4.312991,3.112039,3.914878,2.415815,1191.193,4.510001,12.8,6.896322,17.69226,0.1601301,6.0
20781,24/03/2019 07:00,1.635298,100.3555,1.358128,5.043587,2.58566,3.986298,3.129904,1014.221,4.510001,12.87793,6.890999,17.68903,0.1592353,6.0
20782,24/03/2019 07:20,2.165412,105.7218,1.267428,5.765523,1.411557,4.014235,4.271802,1014.221,4.510001,12.9,6.923798,18.10313,0.1467212,6.0
20783,24/03/2019 07:40,2.093129,113.493,1.199339,6.215602,0.8184477,3.937361,5.339841,1014.221,4.510001,12.9,6.935933,18.62998,0.1191161,6.0
20784,24/03/2019 08:00,1.916847,95.82871,1.167267,6.267266,0.713838,3.960861,6.390118,1014.221,4.510001,12.97698,6.949998,18.73998,0.1092561,6.0
20785,24/03/2019 08:20,2.010972,109.0916,1.14,6.22498,0.755913,3.992315,7.063543,1014.221,4.510001,13.0,6.965894,19.09488,0.09125178,6.0
20786,24/03/2019 08:40,2.769867,160.6442,1.14,6.169022,0.7991794,3.981063,7.491146,1014.221,4.506943,13.0,6.975894,19.32377,0.07435071,6.0
20787,24/03/2019 09:00,1.764059,118.8259,1.213513,6.167272,0.8599464,3.992165,7.739355,1014.221,4.510001,13.0,6.989999,19.36639,0.06535263,6.0
20788,24/03/2019 09:20,1.138334,84.60571,1.291404,6.113403,0.6296526,3.715687,7.919722,882.0138,4.510001,13.0,7.005892,19.67501,0.03887647,6.0
20789,24/03/2019 09:40,0.0,0.0,1.320018,6.098052,0.7041489,3.845874,6.244606,0.0,4.510001,13.0,7.004104,20.67072,0.0,6.0
20790,24/03/2019 10:00,0.374945,27.47426,1.202216,6.109714,0.3919075,1.745709,4.05372,0.0,4.510001,13.04577,7.000481,20.5127,0.0,6.0
20791,24/03/2019 10:20,0.2983927,23.70828,1.137964,6.109482,0.0,0.0,3.440975,0.0,4.510001,13.21239,6.994923,20.03937,0.0,6.0
20792,24/03/2019 10:40,0.7342863,70.14774,1.080546,6.130631,0.0,0.0,3.996768,0.0,4.510001,13.3,6.989999,19.60571,0.0,6.0
20793,24/03/2019 11:00,0.9183075,78.00412,1.051611,6.18,0.0,0.0,3.775825,0.0,4.510001,13.3,6.989999,19.53154,0.0,6.0
20794,24/03/2019 11:20,0.2156259,15.13605,1.067691,6.18,0.0,0.0,3.111042,0.0,4.422697,13.39608,6.992016,19.46384,0.0,6.0
20795,24/03/2019 11:40,0.5070475,42.70285,1.128314,6.127914,0.0,0.0,1.438416,40.46939,3.661371,13.34297,7.004108,19.25285,0.00072738,6.0
20796,24/03/2019 12:00,3.409224,286.1664,1.290686,4.998145,0.535723,2.862237,2.112298,965.7662,3.499007,13.3,6.979106,18.61065,0.004456399,6.0
20797,24/03/2019 12:20,329.7754,30245.54,14.96297,3.51515,0.6649534,3.609139,1.247685,1005.417,4.182325,13.3,7.174572,18.33919,0.00826332,6.0
20798,24/03/2019 12:40,142.6497,11072.28,16.56274,3.327281,1.088185,3.445699,1.836538,3127.9,4.664343,13.3,7.078412,17.89786,0.1206235,6.0
20799,24/03/2019 13:00,54.11553,4196.481,16.23881,3.594494,2.161113,3.236105,1.971552,2424.442,4.96384,13.38607,7.010895,17.72107,0.4597057,6.0
20800,24/03/2019 13:20,2.387138,163.1132,11.88581,4.131087,3.313871,3.423359,1.936857,1880.913,4.982067,13.47776,6.947543,17.03605,0.7109916,6.0
20801,24/03/2019 13:40,2.973834,184.5513,6.823778,4.666563,4.512628,3.547752,2.087351,1761.624,4.980001,13.5,6.864247,16.95678,0.9995941,6.0
20802,24/03/2019 14:00,4.179819,261.4166,3.213309,5.018794,5.592413,3.567645,2.270114,1290.905,4.980001,13.5,6.820001,17.06104,0.9415848,6.0
20803,24/03/2019 14:20,1.000325,56.13223,1.615579,5.465765,5.203717,3.552182,3.189203,1018.31,4.980001,13.5,6.820893,17.12532,0.8583252,6.0
20804,24/03/2019 14:40,0.5971665,36.89249,1.434885,6.204459,4.08373,3.5446,3.078605,327.826,4.979936,13.52542,6.835274,17.30647,0.2822714,6.0
20805,24/03/2019 15:00,0.2818458,14.93297,1.559474,6.643563,3.315471,2.155891,0.3715248,0.0,4.980001,13.51515,6.820001,17.4869,0.0,6.0
20806,24/03/2019 15:20,0.153836,7.650677,1.54839,6.663943,2.333301,0.1909405,0.2450454,0.0,4.980001,13.7,6.821352,17.29815,0.0,6.0
20807,24/03/2019 15:40,0.3884218,22.62026,1.443496,6.553323,1.996245,0.001388665,0.412786,0.0,4.980001,13.7,6.825858,17.25566,0.0,6.0
20808,24/03/2019 16:00,0.2498125,14.19576,1.35732,6.448621,1.862461,0.0,0.4585606,0.0,4.980001,13.7,6.829228,17.22546,0.0,6.0
20809,24/03/2019 16:20,0.0,0.0,1.290865,6.585837,2.064526,0.01034275,0.2810984,0.0,4.856657,13.64241,6.822558,17.18743,0.0,6.0
20810,24/03/2019 16:40,0.0,0.0,1.448483,6.612399,2.046105,0.005008,0.194399,0.0,3.994406,13.6,6.839999,17.14444,0.0,6.0
20811,24/03/2019 17:00,241.6985,16032.08,7.893015,4.793763,2.081145,1.786303,0.2719944,331.37,4.009826,13.54014,6.943076,17.96224,0.5323556,6.0
20812,24/03/2019 17:20,166.4778,11043.89,13.72915,3.26797,2.125327,3.288649,1.733111,3005.078,4.571162,13.5,6.98234,19.23551,5.648211,6.0
20813,24/03/2019 17:40,60.94904,4095.705,12.83234,3.407792,2.81374,3.31254,1.788882,3212.948,4.897496,13.5,6.971368,18.56742,5.751933,6.0
20814,24/03/2019 18:00,2.162646,113.7946,9.288431,3.797325,3.546651,3.506626,1.915736,2261.738,4.93,13.5,6.953665,18.41952,3.75611,6.0
20815,24/03/2019 18:20,2.612167,132.4681,5.248394,4.230056,4.566125,3.592746,2.044135,2108.219,4.92995,13.5,6.90689,17.69659,3.57649,6.0
20816,24/03/2019 18:40,1.537522,85.58374,2.069454,4.734329,5.288612,3.586951,2.359901,1020.518,4.93,13.5,6.87,17.43556,1.720999,6.0
20817,24/03/2019 19:00,1.15586,71.76994,1.513077,5.366742,4.445782,3.586186,2.857548,1018.31,4.93,13.5,6.880668,17.59167,1.677995,6.0
20818,24/03/2019 19:20,1.390181,75.75519,1.45,6.056545,3.493012,3.60084,3.35453,1018.31,4.93,13.5,6.89,17.82775,1.54398,6.0
20819,24/03/2019 19:40,0.6336442,34.43064,1.448851,6.806043,2.61838,3.606164,3.823498,1018.31,4.93,13.5,6.895872,17.94242,1.395927,6.0
20820,24/03/2019 20:00,1.258867,78.26819,1.417391,7.400442,1.65422,3.590218,3.397896,432.6284,4.93,13.5,6.910001,18.49381,0.559424,6.0
20821,24/03/2019 20:20,0.5082968,29.21519,1.557203,7.900725,0.9958499,3.287177,0.9350969,0.0,4.93,13.5,6.910168,19.01753,0.0,6.0
20822,24/03/2019 20:40,0.1213065,6.444846,1.65285,7.908435,0.0,0.0,0.6339668,0.0,4.93,13.5,6.910001,19.29565,0.0,6.0
20823,24/03/2019 21:00,0.212769,13.41362,1.623637,7.829372,0.0,0.0,0.6651651,0.0,4.93,13.5,6.910001,19.48703,0.0,6.0
20824,24/03/2019 21:20,0.4183376,22.54335,1.485783,7.648147,0.0,0.0,0.2866132,0.0,4.93,13.5,6.910001,19.40584,0.0,6.0
20825,24/03/2019 21:40,0.0,0.0,1.39,7.436136,0.0,0.01174935,0.2280391,0.0,4.93,13.5,6.910432,19.36104,0.0,6.0
20826,24/03/2019 22:00,0.0,0.0,1.39,7.309999,0.0,0.0,0.1228667,0.0,4.922828,13.5,6.910001,19.36938,0.0,6.0
20827,24/03/2019 22:20,0.0,0.0,1.399046,7.159724,0.0,0.0,0.1229583,0.0,4.572252,13.5,6.910001,19.45743,0.0,6.0
20828,24/03/2019 22:40,0.0,0.0,1.691997,7.020224,0.0,0.0112544,0.1422253,27.33652,3.667693,13.5,6.914549,19.00948,0.0216388,6.0
20829,24/03/2019 23:00,196.3171,14210.66,1.826504,5.529656,0.0489335,2.900039,0.9178612,483.1313,3.651763,13.5,6.929558,17.98083,0.2598646,6.0
20830,24/03/2019 23:20,117.1776,8524.701,11.43035,3.163843,0.6579129,4.17254,0.5502355,2569.988,4.232069,13.5,7.059175,20.06176,0.03850966,6.0
20831,24/03/2019 23:40,105.3363,7683.007,13.77692,2.824101,1.625427,3.729493,1.709326,3479.665,4.565456,13.53002,6.970627,18.52066,0.250463,6.0
20832,25/03/2019 00:00,2.077427,107.3194,9.221298,3.319041,2.757922,3.628615,1.897923,2570.274,4.669999,13.6,6.973825,18.27885,0.5455618,6.0
20833,25/03/2019 00:20,1.791955,104.8367,3.948568,3.882007,3.838559,3.756186,2.199594,1725.945,4.669209,13.6,6.905879,17.80455,0.5676631,6.0
20834,25/03/2019 00:40,0.7166744,46.9492,1.619036,4.643115,3.425617,3.837272,2.934963,1018.31,4.669999,13.6,6.895651,17.62463,0.3877618,6.0
20835,25/03/2019 01:00,0.8854994,52.14522,1.52,5.38689,2.285299,3.926747,3.435052,1018.31,4.669999,13.6,6.919761,17.75225,0.3784414,6.0
20836,25/03/2019 01:20,1.47784,85.33404,1.468888,6.061794,1.540066,3.844612,4.213752,938.8166,4.664361,13.6,6.944584,18.12283,0.3169772,6.0
20837,25/03/2019 01:40,0.1567865,8.798636,1.562713,6.51143,0.7751794,3.822631,2.61941,0.0,4.660001,13.6,6.944448,18.95472,0.0,6.0
20838,25/03/2019 02:00,0.2575358,14.22961,1.650828,6.5787,0.4113452,1.726904,0.4936422,0.0,4.660001,13.59751,6.938613,19.03868,0.0,6.0
20839,25/03/2019 02:20,0.1291575,7.059304,1.597441,6.546222,0.0,0.8951478,0.7670792,0.0,4.660001,13.5,6.934586,19.10697,0.0,6.0
20840,25/03/2019 02:40,0.2589101,12.36992,1.433867,6.3716,0.0,0.07735625,0.4035925,0.0,4.660001,13.5,6.956419,19.15416,0.0,6.0
20841,25/03/2019 03:00,0.6360365,35.27475,1.362743,6.172472,0.0,0.0,0.2103144,0.0,4.660001,13.5,6.938567,19.12758,0.0,6.0
20842,25/03/2019 03:20,0.0,0.0,1.33,5.961946,0.0,0.0,0.2074133,0.0,4.65356,13.5,6.934638,19.14804,0.0,6.0
20843,25/03/2019 03:40,0.2501527,12.33182,1.33,5.716305,0.0,0.01166165,0.2141966,0.0,4.551875,13.5,6.94678,19.22306,0.0,6.0
20844,25/03/2019 04:00,0.0,0.0,1.392089,5.571694,0.0,0.0,0.1595235,0.0,3.744661,13.5,6.948199,19.25367,0.0,6.0
20845,25/03/2019 04:20,2.606435,147.9413,1.504792,3.608761,0.5142425,3.944605,1.041902,744.0731,3.491062,13.58813,6.934646,18.43331,0.0313893,6.0
20846,25/03/2019 04:40,134.9202,8549.317,3.868114,2.886366,0.9377756,4.097969,0.6333975,1107.753,3.747884,13.59714,7.001395,18.1643,0.000274872,6.0
20847,25/03/2019 05:00,79.65383,5197.113,7.308978,2.846939,1.307393,3.986184,2.088817,1628.517,4.014302,13.5,6.970927,18.24929,0.02028897,6.0
20848,25/03/2019 05:20,25.02408,1627.408,4.572326,3.276805,2.054616,3.963079,2.404987,1509.815,4.163839,13.5,6.921381,17.81609,0.06973023,6.0
20849,25/03/2019 05:40,1.387064,68.77042,1.537764,3.992565,1.846177,4.190758,3.45933,1022.4,4.169999,13.5,6.927055,17.8805,0.06295512,6.0
20850,25/03/2019 06:00,1.594202,85.26093,1.353764,4.476757,1.015088,4.258514,4.698099,1022.4,4.169999,13.5,6.940352,18.40333,0.04938184,6.0
20851,25/03/2019 06:20,1.424085,72.98568,1.32,4.576057,0.9105436,4.268429,5.999333,1022.4,4.169999,13.5,6.963755,18.99314,0.03600696,6.0
20852,25/03/2019 06:40,2.1363,92.51778,1.324933,4.517544,0.7142799,4.313584,6.711326,1022.4,4.169999,13.5,6.988449,18.97282,0.02798511,6.0
20853,25/03/2019 07:00,1.640148,72.22152,1.33,4.47,0.712434,4.297068,7.091458,1022.4,4.169999,13.5,6.998499,19.0547,0.02140268,6.0
20854,25/03/2019 07:20,2.143154,108.069,1.33,4.508185,0.7917882,4.65589,7.32554,1022.4,4.167757,13.5,6.983661,19.16014,0.01519675,6.0
20855,25/03/2019 07:40,0.3793057,21.0549,1.334654,4.410758,0.7385296,4.27529,6.679858,281.3177,4.168583,13.5,7.010001,19.94789,0.003230853,6.0
20856,25/03/2019 08:00,0.257975,16.75309,3.7566,4.535875,0.5861034,4.174167,4.207612,0.0,4.169999,13.5,7.009101,20.17916,0.0,6.0
20857,25/03/2019 08:20,0.5109883,40.05874,4.800001,4.589999,0.4517563,1.125692,2.124913,0.0,4.169999,13.5,6.981556,19.97004,0.0,6.0
20858,25/03/2019 08:40,0.643634,57.19531,4.800001,4.589999,0.08759101,0.179256,2.461854,0.0,4.169999,13.5,6.995926,20.03285,0.0,6.0
20859,25/03/2019 09:00,0.1293132,14.88359,3.592986,4.501078,0.0,0.0,2.153522,0.0,4.165421,13.5,7.0,20.16798,0.0,6.0
20860,25/03/2019 09:20,0.0,0.0,0.6717434,4.247705,0.0,0.0,1.658545,0.0,3.924163,13.5,7.0,20.0943,0.0,6.0
20861,25/03/2019 09:40,2.349623,311.7427,0.6382371,4.31494,0.0312164,0.2372955,1.761189,508.4926,3.498581,13.5,7.0,18.83508,0.0,6.0
20862,25/03/2019 10:00,316.5234,45735.38,4.620861,6.15355,0.826649,4.498384,2.480478,510.7075,3.739973,13.49923,7.067536,18.57486,0.0,6.0
20863,25/03/2019 10:20,157.7597,21757.18,16.92154,2.489798,0.5570208,2.912968,1.019258,2211.275,4.659654,13.40169,7.224149,18.36296,0.01119912,6.0
20864,25/03/2019 10:40,130.7923,18068.97,15.49886,2.53828,1.357341,3.206183,1.908396,2350.278,5.039074,13.43835,7.096142,17.49738,0.2251577,6.0
20865,25/03/2019 11:00,3.946786,383.1607,14.94833,2.840332,2.58228,3.217429,2.104583,2112.23,5.208408,13.5,7.061316,17.27164,0.5157115,6.0
20866,25/03/2019 11:20,3.219709,333.4923,12.06474,3.257374,3.30208,3.298097,2.059778,1786.658,5.207825,13.5,6.968631,16.95248,0.7858628,6.0
20867,25/03/2019 11:40,2.017232,229.1482,9.145375,3.749072,4.348517,3.338861,2.165516,1609.506,5.200711,13.5,6.898883,16.82272,1.066337,6.0
20868,25/03/2019 12:00,3.524321,318.1551,7.053233,4.011968,5.194252,3.34066,2.191983,1539.909,5.199999,13.5394,6.848228,16.43247,1.354367,6.0
20869,25/03/2019 12:20,3.344517,338.3622,4.317529,4.263345,6.492976,3.356129,2.16064,1530.226,5.200771,13.6,6.79604,16.80346,1.617576,6.0
20870,25/03/2019 12:40,0.5623142,42.15488,2.535124,4.366435,7.315848,3.28137,0.7292238,6.028643,5.200095,13.6,6.761289,17.73943,0.006191316,6.0
20871,25/03/2019 13:00,1.554963,131.8466,1.989499,4.293854,6.683975,1.190811,0.4074933,0.0,5.194864,13.65397,6.750546,18.17546,0.0,6.0
20872,25/03/2019 13:20,1.844558,192.9246,2.091421,4.15286,6.363859,0.019459,0.3347179,0.0,5.190001,13.7,6.769526,18.127,0.0,6.0
20873,25/03/2019 13:40,0.7571716,65.39413,2.276531,4.000652,6.213509,0.001492835,0.5808018,0.0,5.199987,13.67395,6.770513,18.34722,0.0,6.0
20874,25/03/2019 14:00,0.1290158,10.26087,2.34,3.87,6.029999,0.0,0.7164007,0.0,5.190608,13.6,6.769999,18.76611,0.0,6.0
20875,25/03/2019 14:20,0.498176,41.78163,2.34,3.87,6.029999,0.0,0.782629,0.0,5.18,13.6,6.769999,18.67793,0.0,6.0
20876,25/03/2019 14:40,0.1305823,8.835597,2.118699,3.663786,7.021663,0.0,0.6717806,0.0,4.965881,13.624,6.769999,18.53528,0.0,6.0
20877,25/03/2019 15:00,0.0,0.0,2.054611,3.473658,8.061768,0.000134334,0.6685178,0.0,3.980317,13.6,6.77013,18.83308,0.0,6.0
20878,25/03/2019 15:20,237.6861,24653.46,2.206052,3.09488,8.320748,1.758845,1.333846,509.7035,3.622597,13.58541,6.776671,17.97638,1.371361,6.0
20879,25/03/2019 15:40,135.4251,13823.46,7.49269,2.443452,7.802559,4.13844,1.461218,1826.898,4.405858,13.5,6.877675,18.77423,3.913527,6.0
20880,25/03/2019 16:00,124.6088,13073.16,11.18162,2.730634,6.380488,3.37387,1.876057,2028.797,4.735775,13.5,6.88052,18.47619,4.249509,6.0
20881,25/03/2019 16:20,8.54456,839.7911,10.72801,2.927437,7.344392,3.294438,1.948616,2304.651,4.903067,13.5,6.916629,18.08661,4.591086,6.0
20882,25/03/2019 16:40,3.163519,315.5141,8.213406,3.238162,8.618541,3.562485,1.942984,1877.127,4.900905,13.5,6.872462,17.7147,3.674145,6.0
20883,25/03/2019 17:00,2.522832,223.6296,6.388473,3.519269,10.18933,3.596519,2.163159,1750.061,4.900001,13.5,6.818279,17.56688,3.241091,6.0
20884,25/03/2019 17:20,2.395387,225.169,4.515125,3.868713,11.32766,3.621175,2.154604,1563.916,4.899941,13.5,6.80331,17.25249,2.728432,6.0
20885,25/03/2019 17:40,4.06005,375.0746,2.826866,4.185324,12.40905,3.611294,2.185545,1485.484,4.900001,13.5,6.778361,17.33422,2.435308,6.0
20886,25/03/2019 18:00,0.71079,58.26406,1.264381,4.549531,12.99981,3.61334,1.382848,338.5974,4.900001,13.5,6.768483,18.26283,0.5101167,6.0
20887,25/03/2019 18:20,0.2571674,19.90605,0.6331525,4.588391,12.97621,2.291527,0.2754188,0.0,4.900001,13.5,6.75607,19.27567,0.0,6.0
20888,25/03/2019 18:40,0.5077659,35.9091,0.6732167,4.474743,12.08198,0.01912683,0.3605352,0.0,4.900001,13.43832,6.769999,19.39949,0.0,6.0
20889,25/03/2019 19:00,0.3788459,26.72737,0.8317484,4.304699,11.9845,0.01033117,0.30661,0.0,4.900001,13.4,6.781733,19.35786,0.0,6.0
20890,25/03/2019 19:20,0.0,0.0,0.9285294,4.18833,11.86869,0.009497001,0.3779415,0.0,4.896714,13.4,6.800515,19.19499,0.0,6.0
20891,25/03/2019 19:40,0.0,0.0,0.9707261,4.072237,11.65981,0.01598642,0.5037016,0.0,4.882246,13.3731,6.820001,19.62925,0.0,6.0
20892,25/03/2019 20:00,0.128945,6.519044,0.9392373,3.994905,11.48989,0.000417667,0.5427852,0.0,4.730657,13.4,6.820631,19.49501,0.0,6.0
20893,25/03/2019 20:20,0.0,0.0,0.95,3.847576,11.9199,0.002819,0.6599416,0.0,3.867532,13.39972,6.806785,19.41148,0.0,6.0
20894,25/03/2019 20:40,252.0305,17250.5,0.9149405,3.768731,11.90086,0.00463825,0.8439232,0.0,3.6217,13.39407,6.820001,19.37752,0.0,6.0
20895,25/03/2019 21:00,194.6119,12760.09,7.6532,2.898812,8.338763,2.466751,0.9716421,1411.974,4.607353,13.31311,6.835101,19.3735,1.841144,6.0
20896,25/03/2019 21:20,133.2639,8815.548,8.340397,2.856748,8.219962,3.114315,2.22678,1490.228,4.973398,13.24173,6.839999,18.28194,3.423406,6.0
20897,25/03/2019 21:40,24.44433,1592.087,7.745925,3.172699,8.618898,3.148611,2.096116,1786.535,5.208936,13.2,6.851682,17.80528,3.903272,6.0
20898,25/03/2019 22:00,1.897156,105.0065,5.94089,3.461991,10.14726,3.359186,2.205302,1732.826,5.21,13.2,6.86,17.36405,3.584043,6.0
20899,25/03/2019 22:20,4.265218,257.618,4.242173,3.866852,11.17616,2.887531,2.193187,1458.511,5.21,13.2,6.86,17.45754,2.789725,6.0
20900,25/03/2019 23:40,0.2586125,14.49378,0.4050956,5.170018,11.57444,1.174384,0.2821292,0.0,5.21,13.2,6.839999,18.25396,0.0,6.0
20901,26/03/2019 00:00,0.0,0.0,0.38751,5.131768,9.177889,0.03336133,0.4815589,0.0,5.21,13.2,6.839999,18.33436,0.0,6.0
20902,26/03/2019 00:20,0.0,0.0,0.4625317,5.017034,6.536092,0.03154833,0.3892166,0.0,5.20129,13.2,6.846562,18.47085,0.0,6.0
20903,26/03/2019 00:40,0.1288315,7.036495,0.4929668,4.973823,5.499528,0.04001114,0.3683552,0.0,5.199999,13.2,6.86,18.35644,0.0,6.0
20904,26/03/2019 01:00,0.128775,7.333417,0.5255317,4.926005,8.401371,0.05093675,0.3206963,0.0,5.190685,13.18932,6.876596,18.35839,0.0,6.0
20905,26/03/2019 01:20,0.5089689,27.87524,0.4908535,4.781941,9.070925,0.0102865,0.296806,0.0,5.092542,13.2,6.899976,18.40051,0.0,6.0
20906,26/03/2019 01:40,0.0,0.0,0.4499999,4.765952,8.878441,0.01016684,0.2978374,0.0,4.216574,13.16285,6.911332,18.70154,0.0,6.0
20907,26/03/2019 02:00,49.28741,3600.533,0.4979323,4.713918,8.850595,0.05105105,0.3082558,0.0,3.594199,13.10417,6.921298,18.59982,0.0,6.0
20908,26/03/2019 02:20,340.9299,25582.34,5.336097,3.409471,8.101614,3.185305,0.7934056,1161.043,4.314262,13.18557,6.940001,18.78374,2.187665,6.0
20909,26/03/2019 02:40,210.4494,15634.13,10.13482,2.946231,8.619851,2.710247,2.53149,1018.31,4.967837,13.07944,6.951231,18.06914,2.340087,6.0
20910,26/03/2019 03:00,76.12305,5631.325,9.756205,3.252202,8.266909,2.709683,2.182096,1523.601,5.403555,13.0,6.975132,17.85517,3.184675,6.0
20911,26/03/2019 03:20,2.398156,142.211,7.287686,3.760122,8.061468,3.142714,2.21778,1421.3,5.419999,13.0,6.986115,17.53051,2.856213,6.0
20912,26/03/2019 03:40,2.879981,83.48559,5.734516,4.146683,7.78,3.286575,2.220045,1445.752,5.419999,13.0,7.0,16.91914,2.828669,6.0
20913,26/03/2019 04:00,2.371192,58.97652,4.574697,4.504776,7.857363,3.308007,2.26351,1317.886,5.419999,13.0,7.016945,17.13229,2.426266,6.0
20914,26/03/2019 04:20,3.524724,95.60876,3.350715,4.790225,7.455039,3.301086,2.254205,1263.047,5.416592,13.0,7.04,17.42959,2.160678,6.0
20915,26/03/2019 04:40,0.757208,18.76067,2.326963,5.030254,7.135136,3.319921,1.521685,368.9163,5.412278,13.0,7.051048,18.94818,0.5878248,6.0
20916,26/03/2019 05:00,0.0,0.0,1.747635,5.056925,7.020809,1.301402,0.1723346,0.0,5.410001,13.0,7.061013,19.26933,0.0,6.0
20917,26/03/2019 05:20,0.3878408,10.42355,1.7084,4.966986,6.872856,0.04014984,0.2903403,0.0,5.410001,13.0,7.086016,19.17798,0.0,6.0
20918,26/03/2019 05:40,0.0,0.0,1.742994,4.922353,6.71134,0.04162626,0.2591653,0.0,5.410001,13.0,7.099999,19.32273,0.0,6.0
20919,26/03/2019 06:00,0.25003,8.226988,1.763733,4.835845,6.504301,0.06272851,0.2807929,0.0,5.410001,13.0,7.116986,19.29917,0.0,6.0
20920,26/03/2019 06:20,0.0,0.0,1.69132,4.746338,6.303445,0.0217205,0.3117043,0.0,5.398147,12.98281,7.14,19.2922,0.0,6.0
20921,26/03/2019 06:40,0.1289025,4.35893,1.684965,4.742767,6.167617,0.02,0.3118106,0.0,5.39,12.9,7.150666,19.47646,0.0,6.0
20922,26/03/2019 07:00,0.129214,4.285649,1.697209,4.69488,5.942102,0.02020417,0.3109058,0.0,5.125447,12.9,7.161002,19.36617,0.0,6.0
20923,26/03/2019 07:20,0.0,0.0,1.656007,4.56149,7.700526,0.02035717,0.3486542,0.0,4.147017,12.9,7.056445,19.41673,0.0,6.0
20924,26/03/2019 07:40,190.2528,10724.26,1.434367,4.484199,11.73978,0.02,0.5246049,122.2164,3.648616,12.90603,6.770991,19.28214,0.192191,6.0
20925,26/03/2019 08:00,163.7036,9252.528,4.381938,3.87429,8.857687,2.578949,1.66497,1193.368,4.307448,12.75735,6.903415,18.77217,2.479407,6.0
20926,26/03/2019 08:20,161.4018,18867.88,6.264388,4.000082,7.342298,2.903447,3.198708,1018.31,4.748727,12.56763,6.847971,17.88829,2.507717,6.0
20927,26/03/2019 08:40,5.906545,784.3077,5.561656,4.387682,8.362049,3.112182,2.453928,1019.516,4.95957,12.5,6.873511,17.88391,2.129729,6.0
20928,26/03/2019 09:00,2.337319,282.7334,3.841373,4.844678,10.06369,3.521416,2.319364,1267.033,4.956368,12.5,6.842519,17.66727,2.403376,6.0
20929,26/03/2019 11:40,3.240601,362.1578,0.148207,8.017035,8.262635,0.04802265,0.01642965,0.0,4.949999,12.69252,6.769999,19.86142,0.0,6.0
20930,26/03/2019 12:00,3.166347,354.3441,0.1423927,7.993464,8.265529,0.06387192,0.3641379,0.0,4.949999,12.7311,6.770184,19.74516,0.0,6.0
20931,26/03/2019 12:20,2.283231,288.6965,0.05507916,8.05576,8.226826,0.09470551,0.7780887,0.0,4.948214,12.83962,6.77035,19.861,0.0,6.0
20932,26/03/2019 12:40,1.129007,126.1721,-0.0274175,8.050001,8.205858,0.09090467,0.5994798,0.0,4.914715,12.9,6.769999,20.08974,0.0,6.0
20933,26/03/2019 13:00,0.0,0.0,-0.04657051,8.093605,8.056235,0.1559327,0.1151367,0.0,4.251747,12.8069,6.769999,20.13783,0.0,6.0
20934,26/03/2019 13:20,1.111825,121.3551,0.0,7.841513,7.779765,0.1385467,0.1849852,0.0,3.697812,12.8,6.770184,20.22958,0.0,6.0
20935,26/03/2019 13:40,243.9729,34882.85,6.43175,6.339732,6.837606,1.600384,0.2609373,131.2178,3.999304,12.8,6.900992,20.32421,0.09367407,6.0
20936,26/03/2019 14:00,144.3801,20581.07,11.45449,5.338961,6.123096,3.13326,2.398379,1698.152,4.519479,12.80365,6.944048,18.70003,2.261086,6.0
20937,26/03/2019 14:20,80.2439,11379.41,11.602,5.631231,6.110025,3.14799,2.241276,1438.143,4.859328,12.89332,6.910562,18.15903,2.77375,6.0
20938,26/03/2019 14:40,1.630494,200.9118,9.506037,6.29306,7.207573,3.347996,2.230506,1324.405,4.910001,13.0,6.893523,17.64638,2.468448,6.0
20939,26/03/2019 15:00,2.774039,338.3113,7.501176,6.91713,8.106192,3.639148,2.261425,1332.671,4.910001,13.0,6.863039,17.59544,2.373706,6.0
20940,26/03/2019 15:20,2.506172,293.9041,5.997468,7.389279,7.779352,3.729571,2.226556,1283.199,4.910001,13.0,6.834015,17.50998,2.1827,6.0
20941,26/03/2019 15:40,3.625699,434.1414,4.80185,7.7474,8.474334,3.719612,2.299753,1284.867,4.910001,13.0,6.80901,17.85111,2.007489,6.0
20942,26/03/2019 16:00,2.023791,223.8493,3.677609,8.118502,9.142549,3.680432,1.879501,626.8607,4.910001,13.0,6.783777,17.487,0.9506532,6.0
20943,26/03/2019 16:20,0.128846,13.88661,2.98997,8.228187,9.099035,3.510242,0.1698555,0.0,4.910001,13.0,6.761715,17.46453,0.0,6.0
20944,26/03/2019 16:40,0.6316843,67.0208,3.159636,8.092951,10.06733,1.461227,0.1764043,0.0,4.910001,13.0,6.760001,18.01002,0.0,6.0
20945,26/03/2019 17:00,0.0,0.0,3.165583,8.117731,9.53,0.04,0.2650647,0.0,4.910001,12.92288,6.761636,17.95988,0.0,6.0
20946,26/03/2019 17:20,0.5154681,54.56939,3.088425,8.017892,9.537062,0.04016934,0.1924743,0.0,4.90869,12.9,6.760917,17.97685,0.0,6.0
20947,26/03/2019 17:40,0.0,0.0,2.961044,7.891545,9.519571,0.03631474,0.1777794,0.0,4.863923,12.9,6.760001,18.14261,0.0,6.0
20948,26/03/2019 18:00,0.0,0.0,2.845644,7.768624,9.509704,0.03,0.1509504,0.0,4.232862,12.80368,6.760001,18.2267,0.0,6.0
20949,26/03/2019 18:20,0.1292994,12.62621,2.739062,7.6234,9.534574,0.03132533,0.1674022,0.0,3.894903,12.8,6.760455,18.27503,0.0,6.0
20950,26/03/2019 18:40,5.1213,483.8191,2.671421,7.489999,9.527022,0.03650589,0.1660341,0.0,3.67849,12.8,6.76065,18.44579,0.0,6.0
20951,26/03/2019 19:00,274.303,28750.89,10.1688,5.629136,7.87335,2.636313,0.5054538,1093.042,4.216258,12.89051,6.906462,18.49327,1.454694,6.0
20952,26/03/2019 19:20,137.841,13328.23,11.45219,5.456187,7.202319,3.314292,3.12621,1052.495,4.622709,12.9,6.851104,18.06906,2.221503,6.0
20953,26/03/2019 19:40,124.6468,11433.65,11.55451,5.846935,6.567875,3.115794,2.416686,1179.165,5.01601,12.82265,6.875056,17.79531,2.524265,6.0
20954,26/03/2019 20:00,1.516151,104.6147,10.13717,6.391834,7.651057,3.301715,2.275646,1155.852,5.136166,12.8,6.878294,17.78666,2.221002,6.0
20955,26/03/2019 20:20,2.50162,195.4487,8.412049,6.967535,8.308363,3.464685,2.237917,1217.641,5.135075,12.8,6.845201,17.51437,2.256695,6.0
20956,26/03/2019 20:40,2.642483,217.2325,7.365107,7.374347,8.506586,3.530801,2.446974,1251.527,5.133983,12.8,6.830001,17.5074,2.210871,6.0
20957,26/03/2019 21:00,2.073339,168.6642,6.561639,7.705527,9.061915,3.53917,2.357527,1122.878,5.132165,12.8,6.814382,17.01419,1.899447,6.0
20958,26/03/2019 21:20,1.780694,131.6029,5.650121,8.145615,10.19494,3.66349,2.405155,1149.024,5.13,12.8,6.804349,16.54256,1.884605,6.0
20959,26/03/2019 21:40,0.9039646,75.85364,4.892295,8.502929,10.57681,3.591173,1.856033,378.7871,5.13,12.8,6.779365,17.18189,0.5817937,6.0
20960,26/03/2019 22:00,0.1293417,9.053846,4.438352,8.619807,10.32991,3.186553,0.1940562,0.0,5.13,12.8,6.770299,18.6692,0.0,6.0
20961,26/03/2019 22:20,0.2577908,18.38088,4.495827,8.603499,9.697001,0.1929638,0.2316572,0.0,5.13,12.7315,6.770817,18.56736,0.0,6.0
20962,26/03/2019 22:40,0.0619225,4.224175,4.48,8.528648,9.587857,0.08681384,0.2382151,0.0,5.13,12.7,6.769999,18.83646,0.0,6.0
20963,26/03/2019 23:00,0.146665,12.12554,4.430247,8.452314,9.553682,0.05251332,0.2163296,0.0,5.13,12.7,6.769999,18.99435,0.0,6.0
20964,26/03/2019 23:20,0.2791875,19.04906,4.27773,8.37,9.621492,0.06205749,0.1818746,0.0,5.13,12.7,6.769999,18.83813,0.0,6.0
20965,26/03/2019 23:40,0.5304158,35.58893,4.155554,8.341798,9.609533,0.048042,0.1608984,0.0,5.128633,12.7,6.769999,18.7765,0.0,6.0
20966,27/03/2019 00:00,0.0,0.0,3.981794,8.309999,9.610621,0.03,0.1459604,0.0,4.888975,12.7,6.769999,18.75072,0.0,6.0
20967,27/03/2019 00:20,0.0,0.0,3.889566,8.236809,9.670659,0.03971066,0.1536902,0.0,4.045743,12.7,6.769999,18.98643,0.0,6.0
20968,27/03/2019 00:40,1.628434,110.7662,3.842529,8.124091,9.588836,1.938048,0.7878549,509.906,3.50425,12.72295,6.769999,19.22712,0.5287073,6.0
20969,27/03/2019 01:00,1.136485,73.64091,4.001594,7.581613,2.320541,5.059873,2.715489,663.6927,3.5,12.79853,6.785161,19.32771,1.472957,6.0
20970,27/03/2019 01:20,15.35886,993.4799,4.002893,8.165075,0.0,5.336524,3.212102,866.1132,3.503722,12.7,6.795163,20.02379,1.165463,6.0
20971,27/03/2019 01:40,167.9025,14843.36,5.403238,8.364708,0.0,4.791412,2.347878,752.7252,3.866985,12.7,6.834404,19.5153,0.9807991,6.0
20972,27/03/2019 02:00,74.67904,6691.861,7.47749,7.979864,3.32298,3.918547,2.804185,1018.31,4.125352,12.7,6.844841,18.63233,1.833467,6.0
20973,27/03/2019 03:20,2.165189,174.7313,4.005364,10.42597,0.0,4.170138,2.311599,1123.268,4.39,12.7,6.820001,18.02221,1.611189,6.0
20974,27/03/2019 03:40,1.138098,84.78986,3.247068,10.94827,0.0,4.18517,2.527784,1014.221,4.39,12.7,6.820001,17.59043,1.396499,6.0
20975,27/03/2019 04:00,1.437654,102.2409,2.47305,11.37549,0.0,4.201188,2.384865,1014.221,4.39,12.7,6.820001,17.70648,1.32477,6.0
20976,27/03/2019 04:20,1.742789,119.0131,1.628465,11.93377,0.6207838,4.204698,2.474389,1014.221,4.39,12.7,6.805471,17.88904,1.246574,6.0
20977,27/03/2019 04:40,1.004004,69.55975,0.9479567,12.46078,0.0,4.207731,2.829754,1014.221,4.39,12.7,6.809841,17.86345,1.164518,6.0
20978,27/03/2019 05:00,1.608475,109.3743,0.4112275,13.02873,3.690092,4.222379,3.56091,1013.503,4.39,12.7,6.78485,17.85076,1.108301,6.0
20979,27/03/2019 05:20,1.008253,67.58334,0.200249,13.76392,0.0,4.170833,2.940994,186.2674,4.39,12.7,6.760001,18.948,0.1741135,6.0
20980,27/03/2019 05:40,1.156225,74.47594,0.1709691,14.3391,0.0,4.105432,2.180892,253.7654,4.39,12.7,6.760001,19.27987,0.1367924,6.0
20981,27/03/2019 06:00,0.128945,7.641131,0.1395013,14.83902,0.0,4.085738,0.7124028,0.0,4.39,12.7,6.746371,18.97965,0.0,6.0
20982,27/03/2019 06:20,0.3863108,25.27082,0.07000001,15.00952,4.500182,2.785515,0.07097517,0.0,4.39,12.7,6.739999,19.08276,0.0,6.0
20983,27/03/2019 06:40,0.0,0.0,0.06908068,14.94563,3.636415,0.05,0.3437478,0.0,4.39,12.51924,6.739999,19.33085,0.0,6.0
20984,27/03/2019 07:00,0.2510085,16.40732,0.0169925,14.86341,3.584727,0.03490599,0.4024434,0.0,4.39,12.5,6.754229,19.31839,0.0,6.0
20985,27/03/2019 07:20,0.5077893,32.63283,-0.015425,14.76815,3.511086,0.04995386,0.3598832,0.0,4.39,12.5,6.760001,19.47468,0.0,6.0
20986,27/03/2019 07:40,0.0,0.0,-0.05999999,14.68703,3.424454,0.04,0.301091,0.0,4.129268,12.5,6.770141,19.20056,0.0,6.0
20987,27/03/2019 08:00,0.2268365,25.91326,-0.05999999,14.60859,3.202645,0.02493934,0.2253859,0.0,3.705552,12.55712,6.794525,19.24797,0.0,6.0
20988,27/03/2019 08:20,0.0,0.0,-0.05999999,14.45458,2.998952,0.0329415,0.2023889,0.0,3.54094,12.6,6.804688,19.33053,0.0,6.0
20989,27/03/2019 08:40,157.1048,25488.04,0.005908914,13.99011,1.375493,2.732037,1.200111,510.354,3.555541,12.68502,6.820001,18.94154,1.092147,6.0
20990,27/03/2019 09:00,194.139,31871.89,7.70982,10.86477,1.048243,3.859054,0.727311,1307.966,4.300021,12.7,6.820138,18.76759,2.85562,6.0
20991,27/03/2019 09:20,153.4087,23914.99,11.13986,10.15079,1.875097,3.107345,2.098524,1752.34,4.742,12.7,6.839999,18.22399,3.218396,6.0
20992,27/03/2019 09:40,106.3673,16036.57,12.00458,10.21112,2.530623,3.052675,2.121389,1625.951,5.136282,12.7,6.839999,17.97099,2.511899,6.0
20993,27/03/2019 10:00,4.200477,556.6624,10.68074,10.90285,3.962475,3.227853,2.181097,1584.765,5.22,12.7,6.855139,17.60918,2.22489,6.0
20994,27/03/2019 10:20,3.624809,527.4101,8.421692,11.61351,4.85105,3.419656,2.1766,1487.36,5.218668,12.77204,6.86,17.50099,1.979971,6.0
20995,27/03/2019 10:40,2.334941,300.9087,7.142783,12.0218,5.795232,3.480209,2.21386,1434.075,5.218009,12.8,6.86,17.39103,1.858556,6.0
20996,27/03/2019 11:00,3.548093,500.3073,5.841704,12.37424,7.024417,3.528326,2.22211,1355.124,5.214963,12.8,6.86,16.64106,1.76339,6.0
20997,27/03/2019 11:20,2.464579,315.7917,4.295346,12.76661,5.67289,3.483776,2.2796,1368.271,5.218582,12.8,6.86,16.54942,1.754944,6.0
20998,27/03/2019 11:40,2.149269,275.0315,3.088073,13.0563,4.176439,3.484376,1.424042,344.9837,5.21,12.80067,6.86,16.6981,0.434876,6.0
20999,27/03/2019 12:00,1.924652,207.8108,2.636299,13.05119,8.446598,2.615368,0.09017403,0.0,5.21,12.89477,6.844962,16.51368,0.0,6.0
21000,27/03/2019 12:20,1.776214,216.6973,2.738064,12.96159,8.506397,0.1085383,0.09861018,0.0,5.21,12.99935,6.839999,16.45021,0.0,6.0
21001,27/03/2019 12:40,1.337584,158.2435,2.781057,12.96,8.457057,0.1103962,0.1073059,0.0,5.21,13.0,6.839999,16.38787,0.0,6.0
21002,27/03/2019 13:00,1.691532,182.8155,2.738563,13.00541,8.582424,0.1056948,0.1132355,0.0,5.21,13.02494,6.839999,16.32737,0.0,6.0
21003,27/03/2019 13:20,1.543458,147.2117,2.696818,13.03372,8.512292,0.1251442,0.1036224,0.0,5.21,13.01886,6.839999,16.27115,0.0,6.0
21004,27/03/2019 13:40,1.096326,104.4785,2.619588,13.05126,8.40945,0.09979198,0.09862793,0.0,5.208432,13.10727,6.839999,16.2156,0.0,6.0
21005,27/03/2019 14:00,0.0,0.0,2.530016,12.97752,8.378543,0.05366159,0.09971868,0.0,4.872612,13.11456,6.839999,16.16021,0.0,6.0
21006,27/03/2019 14:20,0.0,0.0,2.366379,12.79634,8.380114,0.03,0.1883784,0.0,3.986084,13.0,6.839999,16.10919,0.0,6.0
21007,27/03/2019 14:40,277.0462,34709.72,7.27277,10.43478,4.532669,1.672177,0.3090703,534.4138,4.029877,13.00158,6.839999,16.38794,1.022467,6.0
21008,27/03/2019 15:00,134.0083,18499.28,12.02534,8.534084,4.939598,3.375646,2.675087,1415.973,4.499135,13.09501,6.839999,17.68354,3.316001,6.0
21009,27/03/2019 15:20,118.785,16603.08,12.40566,8.699307,6.47325,3.236928,2.262365,1284.573,4.852621,13.16701,6.899714,17.09318,3.134716,6.0
21010,27/03/2019 15:40,3.669709,387.0252,11.46753,9.218956,4.347398,3.316415,2.244607,1320.339,5.007484,13.2,6.923889,17.18712,2.981099,6.0
21011,27/03/2019 16:00,2.007442,236.7963,9.430089,9.994993,0.436833,3.53767,2.227657,1285.585,5.002206,13.2,6.880422,17.65735,2.740873,6.0
21012,27/03/2019 16:20,1.902222,242.2507,8.196933,10.45224,3.389371,3.606677,2.309015,1247.194,5.0,13.2,6.849766,17.82903,2.505465,6.0
21013,27/03/2019 16:40,1.69014,201.9271,7.523342,10.87438,8.061543,3.618602,2.273177,1121.572,5.0,13.2,6.830001,17.24537,2.21007,6.0
21014,27/03/2019 17:00,2.228469,265.9612,6.895799,11.23124,5.776353,3.604981,2.270047,1248.413,5.0,13.2,6.810581,16.81089,2.362727,6.0
21015,27/03/2019 17:20,1.219193,133.1282,5.999165,11.68138,2.134438,3.603085,2.04227,614.1071,5.0,13.2,6.795728,17.52629,1.124532,6.0
21016,27/03/2019 17:40,0.7565587,79.63044,5.493238,11.81676,8.25125,3.246281,0.2190904,0.0,5.0,13.2,6.763272,18.75947,0.0,6.0
21017,27/03/2019 18:00,0.2519565,20.41917,5.690501,11.73824,8.656511,1.021811,0.1596455,0.0,5.0,13.13526,6.762746,18.78589,0.0,6.0
21018,27/03/2019 18:20,0.0,0.0,5.793092,11.69751,8.425661,0.05531665,0.1876186,0.0,5.0,13.02242,6.771648,18.75031,0.0,6.0
21019,27/03/2019 18:40,0.129228,8.959065,5.772724,11.59048,8.447256,0.04,0.167705,0.0,5.0,13.0,6.782532,18.6302,0.0,6.0
21020,27/03/2019 19:00,0.170335,16.52606,5.68684,11.47231,8.399748,0.04,0.1652217,0.0,5.0,13.0,6.769999,18.74348,0.0,6.0
21021,27/03/2019 19:20,0.2098426,13.48063,5.515666,11.39745,8.337897,0.04,0.1591477,0.0,5.0,13.0,6.771577,18.73468,0.0,6.0
21022,27/03/2019 19:40,0.0,0.0,5.298413,11.34157,8.412737,0.04895484,0.1422581,0.0,4.84281,13.0,6.788436,19.04937,0.0,6.0
21023,27/03/2019 20:00,0.250415,16.62395,5.179423,11.17941,8.35209,0.03,0.199139,231.5368,3.647867,13.0,6.79,18.98071,0.5869148,6.0
21024,27/03/2019 20:20,2.399529,203.4207,5.245285,10.00377,1.100428,4.647586,2.206851,787.5733,3.507602,13.09799,6.809661,19.5902,1.82493,6.0
21025,27/03/2019 20:40,1.76562,142.9285,5.146755,10.62853,0.0,5.271614,2.796334,583.5934,3.505689,13.04896,6.830739,18.97843,1.743722,6.0
21026,27/03/2019 21:00,27.44372,1892.178,4.91537,11.4512,0.0,5.229881,2.785406,883.0146,3.512368,13.0,6.851331,19.96214,1.625929,6.0
21027,27/03/2019 21:20,273.6927,25282.87,9.262506,9.691278,3.990557,3.613019,1.912068,1147.765,4.141796,13.0,7.009067,19.64804,1.79484,6.0
21028,27/03/2019 21:40,132.2513,12522.54,9.463385,9.690393,5.376331,3.560846,2.209997,1490.744,4.553899,13.0,6.942004,18.24732,2.950428,6.0
21029,27/03/2019 22:00,102.5839,9416.867,9.362925,9.698847,6.09676,3.408347,2.109238,1768.69,4.918924,13.0,6.934319,17.89687,3.274222,6.0
21030,27/03/2019 22:20,2.490486,197.1264,8.239688,10.16103,5.81843,3.462438,2.2199,1448.41,5.009543,13.0,6.92763,17.90754,2.449253,6.0
21031,27/03/2019 22:40,3.411792,281.2568,6.639352,10.75854,2.084215,3.591962,2.195268,1382.738,5.010001,13.0,6.882889,18.25091,2.184402,6.0
21032,27/03/2019 23:00,1.908591,134.6246,5.455904,11.15726,2.879461,3.613581,2.216978,1371.848,5.010001,13.0,6.857891,17.90407,2.132874,6.0
21033,27/03/2019 23:20,1.856701,138.3547,4.314673,11.50068,0.5677136,3.614433,2.278661,1176.725,5.010001,13.0,6.831091,16.90673,1.846142,6.0
21034,27/03/2019 23:40,0.8436098,63.36584,3.198283,11.91641,1.048673,3.629598,2.293288,1198.106,5.010001,13.0,6.819331,17.12576,1.835991,6.0
21035,28/03/2019 00:00,3.322048,264.6561,2.328998,12.2638,7.2638,3.631212,2.321662,1255.022,5.010001,13.0,6.787904,17.54491,1.78828,6.0
21036,28/03/2019 00:20,1.89563,147.1835,1.383847,12.68384,1.623565,3.631773,2.465155,1018.31,5.010001,13.0,6.76319,17.38408,1.42521,6.0
21037,28/03/2019 00:40,1.768285,135.1838,0.6103805,13.16828,0.0449165,3.636695,2.7228,1018.31,5.010001,13.0,6.760001,17.62187,1.380735,6.0
21038,28/03/2019 01:00,1.142336,90.77142,0.2432358,13.72254,3.033747,3.633775,3.287689,423.957,5.010001,13.0,6.770391,17.92051,0.5638946,6.0
21039,28/03/2019 01:20,2.632501,183.7889,0.1384683,14.31642,8.068639,3.439744,2.242924,542.4695,5.010001,13.0,6.763217,17.84793,0.7163452,6.0
21040,28/03/2019 01:40,1.15789,92.83424,0.1356445,14.9325,2.537346,3.657693,2.269587,489.0394,5.007222,13.0,6.774339,18.89477,0.5165438,6.0
21041,28/03/2019 02:00,0.2324,10.93012,0.131094,15.48357,5.941873,3.611372,1.73779,94.81438,5.0,13.0,6.772076,19.02802,0.08869168,6.0
21042,28/03/2019 02:20,0.25789,17.51493,0.08391652,15.87926,5.249367,1.732007,0.5671863,0.0,5.0,12.97602,6.778657,19.0358,0.0,6.0
21043,28/03/2019 02:40,0.01879915,0.3389444,0.07000001,15.93483,5.196962,0.05857249,0.6388285,0.0,5.0,12.89199,6.792908,19.07264,0.0,6.0
21044,28/03/2019 03:00,0.2315014,15.23967,0.02767217,15.93767,5.078235,0.05,0.4351645,0.0,5.0,12.86995,6.790394,19.26666,0.0,6.0
21045,28/03/2019 03:20,0.5084909,31.36194,0.0,15.85874,4.986921,0.05,0.3696384,0.0,5.0,12.8,6.78332,19.16849,0.0,6.0
21046,28/03/2019 03:40,0.2575641,15.31497,0.0,15.80746,4.853266,0.043827,0.321419,0.0,5.0,12.8,6.793292,19.23526,0.0,6.0
21047,28/03/2019 04:00,0.1096359,6.582652,0.0,15.65463,4.673219,0.03,0.3113375,0.0,5.0,12.8,6.801602,19.09701,0.0,6.0
21048,28/03/2019 04:20,0.01943665,0.3206688,0.0,15.54872,4.576726,0.03,0.2792167,0.0,4.826156,12.8,6.794783,19.21523,0.0,6.0
21049,28/03/2019 04:40,0.0,0.0,0.0,15.51873,4.456315,0.03,0.2524601,0.0,3.95137,12.8,6.809999,19.36049,0.0,6.0
21050,28/03/2019 05:00,266.5004,19540.05,2.962353,13.00997,1.836348,2.015403,0.3115687,738.673,4.086957,12.8,6.92925,19.30611,0.9439443,6.0
21051,28/03/2019 05:20,69.03276,5125.677,4.657117,11.58676,1.855486,3.598756,2.396047,1338.898,4.358941,12.78763,6.923179,18.60592,2.925701,6.0
21052,28/03/2019 05:40,60.80829,4506.123,3.642883,12.11744,2.00633,3.664167,2.193912,1407.807,4.547682,12.7,6.904526,18.18674,3.242188,6.0
21053,28/03/2019 06:00,2.719266,157.8792,2.431098,12.65886,1.483286,3.926191,2.248785,1296.525,4.615676,12.7,6.87791,18.18937,2.628349,6.0
21054,28/03/2019 06:20,1.645295,93.19617,0.8061925,13.4296,0.026677,3.978119,2.387338,1021.693,4.61,12.7,6.844367,18.03273,1.870517,6.0
21055,28/03/2019 06:40,1.138998,69.81774,0.05264813,14.15374,0.0,4.099929,2.193706,647.143,4.61,12.7,6.839999,18.63259,1.071113,6.0
21056,28/03/2019 07:00,2.138853,144.5426,-0.07000001,14.82961,0.0268722,4.178468,2.281394,746.2094,4.61073,12.7,6.850272,18.83422,0.9342141,6.0
21057,28/03/2019 07:20,1.379407,99.2182,-0.07000001,15.43448,0.0,4.092014,2.334027,344.3537,4.61,12.7,6.843335,18.6288,0.4399875,6.0
21058,28/03/2019 08:40,0.6273465,71.03701,-0.05469149,15.76875,0.7045785,0.03,0.3393105,0.0,4.61,12.7,6.853998,18.0215,0.0,6.0
21059,28/03/2019 09:00,0.764245,100.7923,-0.02170833,15.6507,0.6389388,0.03,0.2954903,0.0,4.61,12.77777,6.860624,17.99911,0.0,6.0
21060,28/03/2019 09:20,0.3792108,54.24863,0.0,15.54437,0.6565198,0.03056517,0.2334369,0.0,4.61,12.8,6.854693,17.973,0.0,6.0
21061,28/03/2019 09:40,0.0,0.0,0.0,15.49748,0.5960464,0.03,0.1716748,0.0,4.053115,12.8,6.862913,17.94526,0.0,6.0
21062,28/03/2019 10:00,1.603707,228.1847,0.0,15.4129,0.5945824,0.03,0.1851237,179.4555,3.509238,12.8,6.860354,18.09184,0.1194344,6.0
21063,28/03/2019 10:20,3.062325,396.1184,-0.0037475,13.63312,0.083068,4.549626,1.790437,840.416,3.5,12.88024,6.854684,19.38611,0.2263535,6.0
21064,28/03/2019 10:40,1.387182,175.616,-0.05999999,13.39,0.0,5.268207,3.238257,535.066,3.5,12.9,6.87,18.68507,0.08572669,6.0
