,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
21065,28/03/2019 11:00,1.43013,188.8004,-0.05999999,13.42321,0.0,5.281175,3.790044,969.9865,3.5,12.96252,6.89229,19.29559,0.1142147,6.0
21066,28/03/2019 11:20,51.82612,7727.548,-0.05999999,13.45,0.0,5.206152,4.404957,533.239,3.510412,13.0,6.897723,19.13934,0.05523388,6.0
21067,28/03/2019 11:40,223.5752,32989.45,3.707436,12.40773,0.7263441,3.96774,2.157842,1274.289,4.098252,13.01235,7.013699,19.19601,0.1458391,6.0
21068,28/03/2019 12:00,130.0198,18768.28,12.00547,9.937902,2.089963,3.268631,2.071289,1890.797,4.491545,13.14357,7.017591,18.49938,0.3306345,6.0
21069,28/03/2019 12:20,131.1692,19394.05,11.46047,10.24521,3.348379,3.167802,1.985211,1873.037,4.867135,13.2,6.97405,17.89812,0.6190255,6.0
21070,28/03/2019 12:40,1.633395,189.4732,9.892012,10.7034,3.903478,3.345971,2.140521,1738.628,4.999333,13.25508,6.969638,17.61527,0.8552406,6.0
21071,28/03/2019 13:00,4.462434,568.8327,7.081563,11.54385,2.539631,3.715293,2.174171,1578.695,4.999084,13.3,6.892002,17.30451,1.021178,6.0
21072,28/03/2019 13:20,1.561843,156.4626,5.248598,11.97743,0.006222,3.630032,2.18255,1553.048,5.0,13.3,6.851768,16.99358,1.229624,6.0
21073,28/03/2019 13:40,2.629399,249.88,3.814827,12.36189,2.10486,3.621573,2.223051,1348.017,4.999917,13.3,6.813336,17.27513,1.209222,6.0
21074,28/03/2019 14:00,1.885542,204.0063,2.720474,12.71593,3.018501,3.625972,2.260109,1351.529,4.997641,13.32738,6.788103,17.43827,1.33378,6.0
21075,28/03/2019 14:20,1.881742,209.1868,1.451456,13.07762,5.7031,3.609148,1.272064,303.5724,4.991788,13.4,6.761655,17.92469,0.3081103,6.0
21076,28/03/2019 14:40,0.7601234,81.28568,0.8701504,13.05514,7.797545,2.263417,0.088359,0.0,4.989999,13.41503,6.739999,18.37958,0.0,6.0
21077,28/03/2019 15:00,1.023737,102.3029,0.9887071,12.98206,7.655116,0.04649965,0.1205749,0.0,4.989999,13.5,6.752038,18.43859,0.0,6.0
21078,28/03/2019 15:20,0.5080234,54.54921,1.009996,12.94761,7.637214,0.03227567,0.1382851,0.0,4.989999,13.5,6.74621,19.54249,0.0,6.0
21079,28/03/2019 15:40,0.2575925,25.42406,0.926841,12.82515,7.544057,0.06420193,0.1241039,0.0,4.989999,13.5,6.76001,19.61803,0.0,6.0
21080,28/03/2019 16:00,0.2508,21.54422,0.88,12.82835,7.732625,0.05839667,0.12,0.0,4.989999,13.5,6.760301,19.74455,0.0,6.0
21081,28/03/2019 16:20,0.5149726,35.80856,0.8748191,12.81662,7.630364,0.03355483,0.1211718,0.0,4.989999,13.5,6.760598,19.89377,0.0,6.0
21082,28/03/2019 16:40,0.0,0.0,0.8158436,12.60122,7.496103,0.03,0.1278885,0.0,4.984671,13.5,6.760072,19.64917,0.0,6.0
21083,28/03/2019 17:00,0.0,0.0,0.7754705,12.4072,7.437644,0.01849016,0.1585832,0.0,4.455477,13.47072,6.760589,19.74445,0.0,6.0
21084,28/03/2019 17:20,105.8408,10668.25,1.151965,11.85247,7.338287,0.292253,0.2334588,0.0,3.666616,13.4,6.77522,19.89013,0.0,6.0
21085,28/03/2019 17:40,167.2725,15303.95,6.75274,7.881574,5.899638,3.431598,0.8399389,1268.286,4.103122,13.38051,6.969155,19.5397,1.678293,6.0
21086,28/03/2019 18:00,120.79,11962.5,7.296956,8.050941,4.931791,3.501711,2.626092,1018.31,4.461751,13.3,6.891308,18.40368,2.862961,6.0
21087,28/03/2019 18:20,92.82048,9145.093,8.145262,8.108244,5.153797,3.222941,2.166738,1363.759,4.788248,13.3,6.950913,17.97647,3.827944,6.0
21088,28/03/2019 18:40,1.665901,135.1523,6.754363,8.729836,5.26215,3.476728,2.277711,1258.503,4.87,13.3,6.935504,17.97609,3.284105,6.0
21089,28/03/2019 19:00,2.266128,179.9396,5.101211,9.42367,6.164026,3.652972,2.28378,1179.549,4.87,13.3,6.889089,17.76232,2.960495,6.0
21090,28/03/2019 19:20,2.541143,187.5775,4.095181,9.942316,5.847243,3.71933,2.372779,1151.316,4.865276,13.3,6.87852,18.07291,2.69902,6.0
21091,28/03/2019 19:40,1.386519,97.68776,3.205233,10.4366,2.052766,3.728837,2.36181,1028.01,4.86,13.3,6.853654,17.86409,2.35358,6.0
21092,28/03/2019 20:00,1.130884,81.29468,2.614475,10.90556,0.5711455,3.729421,2.391663,1147.515,4.86,13.3,6.839999,17.50191,2.584692,6.0
21093,28/03/2019 20:20,1.266308,102.9199,1.798379,11.3977,0.7176279,3.706865,2.36392,938.8307,4.86,13.3,6.823523,17.28177,2.027259,6.0
21094,28/03/2019 20:40,0.3874162,28.40463,1.055779,11.76445,6.490843,3.759806,0.683314,0.0,4.86,13.3,6.810282,17.2266,0.0,6.0
21095,28/03/2019 21:00,0.3874158,27.79796,0.9219747,11.72958,6.971719,1.670582,0.1190201,0.0,4.86,13.27728,6.800628,17.57992,0.0,6.0
21096,28/03/2019 21:20,0.4388775,31.24224,0.8879023,11.69556,6.235238,0.08350312,0.2214092,0.0,4.86,13.2,6.81045,17.64141,0.0,6.0
21097,28/03/2019 21:40,0.3135518,19.42384,0.8199999,11.60116,6.23355,0.0201895,0.1895235,0.0,4.86,13.2,6.809999,17.62666,0.0,6.0
21098,28/03/2019 22:00,0.2584,14.77865,0.8177861,11.47983,6.111123,0.02,0.1782339,0.0,4.86,13.2,6.810499,17.75804,0.0,6.0
21099,28/03/2019 22:20,0.2579324,14.69426,0.7705842,11.35117,6.124124,0.0318779,0.1505419,0.0,4.86,13.2,6.810846,17.87978,0.0,6.0
21100,28/03/2019 22:40,0.0,0.0,0.7600001,11.28793,6.163827,0.02,0.149764,0.0,4.86,13.2,6.823528,17.90282,0.0,6.0
21101,28/03/2019 23:00,0.0,0.0,0.7198297,11.1254,6.075771,0.02,0.1364985,0.0,4.313996,13.2,6.820395,18.01948,0.0,6.0
21102,28/03/2019 23:20,1.767767,131.7503,0.8834602,10.54521,5.751939,0.411312,0.4441537,510.2928,3.529288,13.19107,6.830967,17.9685,1.255737,6.0
21103,28/03/2019 23:40,0.9111158,62.25122,0.8375391,9.088278,0.0,5.292624,2.025912,508.3693,3.5,13.2,6.856786,17.89759,1.585716,6.0
21104,29/03/2019 00:00,1.786931,131.8081,0.6409655,9.887105,0.0,5.214223,2.085996,915.0294,3.491002,13.2,6.870703,18.62542,2.853878,6.0
21105,29/03/2019 00:20,122.7234,10579.17,0.8814716,10.56009,0.213859,5.093563,2.140799,488.9028,3.572093,13.2,6.900676,18.66797,1.524895,6.0
21106,29/03/2019 00:40,103.5723,8873.482,6.420977,8.691188,3.655467,3.489782,1.209875,1538.844,4.025836,13.2,7.030253,18.90031,4.407704,6.0
21107,29/03/2019 01:00,80.14087,6874.983,5.70857,9.190038,3.67798,3.735173,2.167906,1464.448,4.252627,13.2,6.900458,18.62677,3.76785,6.0
21108,29/03/2019 01:20,56.29144,4816.223,5.426044,9.415564,4.078846,3.596893,2.141677,1596.103,4.463731,13.2,6.923081,18.45699,3.413672,6.0
21109,29/03/2019 01:40,3.851179,276.5232,3.635787,10.32319,3.367976,3.832107,2.203893,1439.223,4.52,13.2,6.910352,18.70792,2.703629,6.0
21110,29/03/2019 02:00,0.7877401,56.21947,2.038638,11.14113,0.1938647,3.961503,2.268686,1143.873,4.52,13.2,6.878527,18.28965,2.06916,6.0
21111,29/03/2019 02:20,2.407963,178.7257,0.7653757,11.81403,2.297629,3.958869,2.331427,1155.787,4.52,13.2,6.866564,18.16555,1.992476,6.0
21112,29/03/2019 02:40,2.771383,193.9659,0.08794391,12.50643,5.236384,4.008148,2.292951,619.5945,4.52,13.2,6.849999,18.07151,1.040032,6.0
21113,29/03/2019 03:00,1.888475,169.7507,-0.04014791,13.14185,1.541681,3.980737,2.195828,699.8488,4.519883,13.2,6.860356,18.07617,1.166555,6.0
21114,29/03/2019 03:20,2.139316,175.1008,-0.07000001,13.87212,1.705125,4.018173,2.273443,586.2414,4.515947,13.2,6.870223,18.46833,0.8951403,6.0
21115,29/03/2019 03:40,0.5983289,48.70338,-0.07000001,14.53805,2.501828,4.004216,1.22233,0.0,4.52,13.2,6.879888,19.21243,0.0,6.0
21116,29/03/2019 04:00,0.175355,11.66887,-0.02984742,14.77116,1.386088,1.748192,0.07760987,0.0,4.52,13.2,6.871788,19.01114,0.0,6.0
21117,29/03/2019 04:20,0.3857725,32.84041,-0.042865,14.66415,1.184132,0.1163817,0.5044599,0.0,4.52,13.03463,6.880288,19.174,0.0,6.0
21118,29/03/2019 04:40,0.3879402,28.50091,-0.022652,14.55117,0.9599999,0.1394116,0.436663,0.0,4.518755,13.0156,6.884623,19.24884,0.0,6.0
21119,29/03/2019 05:00,0.5591438,43.13012,-0.07000001,14.39542,0.9221884,0.1227438,0.3285252,0.0,4.510001,13.0,6.888964,19.35374,0.0,6.0
21120,29/03/2019 05:20,0.2163392,15.71674,-0.07000001,14.22732,0.8383894,0.04647499,0.2749789,0.0,4.509576,13.0,6.880334,19.33147,0.0,6.0
21121,29/03/2019 05:40,0.0,0.0,-0.07000001,14.05116,0.828523,0.02,0.2380065,0.0,4.000124,13.0,6.880215,19.32531,0.0,6.0
21122,29/03/2019 06:00,1.649189,114.7725,-0.07000001,13.86165,0.8053998,2.385964,0.8759391,510.161,3.498002,13.09363,6.880553,19.34598,0.2434523,6.0
21123,29/03/2019 06:20,80.67415,6798.647,0.2559605,12.12536,0.2772008,5.00331,2.213326,510.0038,3.548428,13.17865,6.904998,18.78717,0.1417181,6.0
21124,29/03/2019 06:40,134.1877,11123.91,4.519586,9.773699,1.145075,3.657662,1.434482,1337.045,3.92255,13.02444,7.033038,18.59482,0.3112966,6.0
21125,29/03/2019 07:00,121.4001,9851.84,4.542734,9.762698,2.048306,3.534639,2.141815,1562.598,4.27624,12.96868,6.908872,18.01358,0.3089146,6.0
21126,29/03/2019 07:20,94.30084,7688.182,4.995702,9.604897,2.335252,3.239245,2.234137,1506.752,4.64199,12.87122,6.963976,17.78573,0.3399048,6.0
21127,29/03/2019 07:40,1.689112,149.4312,2.717635,10.59813,3.479787,3.632426,2.193069,1497.97,4.709018,12.8876,6.913828,17.8478,0.4457857,6.0
21128,29/03/2019 08:00,1.514783,138.1952,0.810782,11.44086,1.657837,3.835813,2.429351,1114.987,4.699999,12.9,6.863093,17.49091,0.4239504,6.0
21129,29/03/2019 08:20,0.8964588,97.232,0.01848501,12.1304,0.3959374,3.784845,2.465892,471.5858,4.699999,12.9,6.850186,17.88377,0.2006614,6.0
21130,29/03/2019 08:40,2.832241,349.0714,-0.05991717,12.83179,0.0909078,3.779126,2.278237,707.899,4.705716,12.91854,6.850297,18.03985,0.33793,6.0
21131,29/03/2019 09:00,2.444187,261.5639,-0.06246684,13.3492,0.0,3.791473,2.238026,715.8297,4.708848,13.0,6.860365,17.93272,0.3537822,6.0
21132,29/03/2019 09:20,1.2678,136.5815,-0.008755835,13.78395,0.09166865,3.788116,1.739268,233.9411,4.709892,13.0,6.87,19.37844,0.09835054,6.0
21133,29/03/2019 09:40,0.9155701,85.77007,0.00206092,14.00455,0.1867245,2.567384,0.2894656,0.0,4.71,13.0,6.87,19.3316,0.0,6.0
21134,29/03/2019 10:00,0.8464352,70.5187,-0.02783133,13.9923,0.52092,0.06417163,0.1389796,0.0,4.71,13.11676,6.870119,18.9223,0.0,6.0
21135,29/03/2019 10:20,0.5090419,47.59685,-0.05766349,13.95649,0.1265408,0.1058189,0.140428,0.0,4.71,13.2,6.869521,18.92503,0.0,6.0
21136,29/03/2019 10:40,0.7577416,69.55882,-0.05974998,13.95258,0.5091009,0.1390679,0.1852551,0.0,4.71,13.21398,6.87,19.15811,0.0,6.0
21137,29/03/2019 11:00,1.38607,140.1382,-0.05999999,13.95531,0.4937027,0.02,0.2128436,0.0,4.71,13.3,6.869691,19.40821,0.0,6.0
21138,29/03/2019 11:20,0.0,0.0,-0.05999999,14.00801,0.484796,0.02,0.1011624,0.0,4.498225,13.3,6.870253,19.58927,0.0,6.0
21139,29/03/2019 11:40,0.0,0.0,-0.05999999,13.72476,0.4695633,0.01428667,0.07189982,0.0,3.673082,13.3,6.87,19.56497,0.0,6.0
21140,29/03/2019 12:00,2.806839,270.4899,-0.05999999,12.13034,0.2101855,2.854069,1.453681,904.3232,3.499775,13.20643,6.870595,18.73335,0.07447805,6.0
21141,29/03/2019 12:20,173.8312,16482.01,0.214823,10.98688,0.056208,5.168224,2.310938,305.6769,3.650682,13.23185,6.892634,19.23877,0.002039399,6.0
21142,29/03/2019 12:40,131.4757,12143.64,8.174451,8.349131,1.63606,3.398437,1.216333,2145.368,4.217503,13.3,7.059949,18.44347,0.04695426,6.0
21143,29/03/2019 13:00,129.299,11991.54,7.49858,8.475919,2.482885,3.395007,1.863839,1877.127,4.57737,13.35412,6.933783,18.21102,0.2115315,6.0
21144,29/03/2019 13:20,79.7381,7184.927,7.062497,8.515871,2.83467,3.186297,2.070194,2156.902,4.889884,13.46493,6.954996,18.0408,0.6114591,6.0
21145,29/03/2019 13:40,2.507406,171.2548,4.453547,9.29623,4.169326,3.485815,2.10237,1751.983,4.939734,13.5,6.915924,18.19727,0.8199294,6.0
21146,29/03/2019 14:00,2.509906,166.4132,2.394258,9.780626,3.788048,3.581571,2.148253,1519.845,4.940001,13.5,6.864674,17.99683,1.002582,6.0
21147,29/03/2019 14:20,1.770367,114.6984,0.8725283,10.13855,3.581495,3.586675,2.263588,1193.641,4.940001,13.54523,6.834405,17.97064,0.923494,6.0
21148,29/03/2019 14:40,1.883372,136.5794,-0.01745858,10.66254,2.522815,3.61833,2.198721,767.8556,4.940001,13.6,6.830001,19.14276,0.4343689,6.0
21149,29/03/2019 15:00,2.018654,163.4192,-0.07000001,11.12897,2.446578,3.629082,2.246655,734.6355,4.931677,13.6,6.830785,19.94236,0.2713931,6.0
21150,29/03/2019 15:20,2.145126,170.2451,-0.07000001,11.70698,2.123848,3.407377,2.200227,723.36,4.934367,13.62912,6.845807,18.41673,0.6202639,6.0
21151,29/03/2019 15:40,0.0,0.0,-0.07000001,12.41488,0.7527781,3.533281,1.481635,0.0,4.93,13.7,6.85064,19.8563,0.0,6.0
21152,29/03/2019 16:00,0.3874016,26.02627,-0.07000001,12.72964,1.998902,1.665484,0.168024,0.0,4.93,13.7,6.8506,20.49809,0.0,6.0
21153,29/03/2019 16:20,0.0,0.0,-0.07000001,12.69289,1.740903,0.014461,0.2769497,0.0,4.93,13.7,6.850701,20.47631,0.0,6.0
21154,29/03/2019 16:40,0.1286475,7.357921,-0.07000001,12.63508,0.4231864,0.01,0.07277832,0.0,4.93,13.7,6.864993,20.44978,0.0,6.0
21155,29/03/2019 17:00,0.1289025,7.738953,-0.07000001,12.5733,0.7330855,0.01,0.07210907,0.0,4.93,13.7,6.860813,20.55541,0.0,6.0
21156,29/03/2019 17:20,0.2581733,15.68118,-0.07000001,12.46813,0.8481466,0.01,0.09552798,0.0,4.93,13.61306,6.870259,20.57666,0.0,6.0
21157,29/03/2019 17:40,0.0,0.0,-0.07000001,12.32165,1.073091,0.000453167,0.09577458,0.0,4.593188,13.6,6.870021,20.62615,0.0,6.0
21158,29/03/2019 18:00,0.036465,0.2188495,-0.07000001,12.01642,0.950946,0.0,0.1087536,119.5465,3.645926,13.58634,6.870483,19.19398,0.09049583,6.0
21159,29/03/2019 18:20,3.111983,220.0421,-0.07000001,9.9251,0.1961593,4.095049,1.415789,900.6105,3.49,13.58848,6.884071,17.7804,0.4280929,6.0
21160,29/03/2019 18:40,1.141851,83.61906,-0.07000001,9.351563,0.556923,5.255591,2.428102,509.3636,3.49,13.5,6.895818,19.59974,0.07593441,6.0
21161,29/03/2019 19:00,2.733905,181.594,-0.07000001,9.309999,0.0,5.215347,3.072964,939.2552,3.49,13.5,6.9114,18.8547,0.223231,6.0
21162,29/03/2019 19:20,174.2967,12039.68,0.122408,9.186007,0.03377085,5.199575,3.674207,753.2901,3.554507,13.5,6.932709,19.87078,0.08050472,6.0
21163,29/03/2019 19:40,200.0968,14132.34,6.880849,7.445773,1.438596,3.106258,2.278157,1937.824,4.359589,13.5,7.075961,18.53793,0.3202803,6.0
21164,29/03/2019 20:00,277.3955,19407.81,6.596092,7.962479,2.148705,2.875428,1.919329,2392.309,5.016718,13.5,7.037119,18.21579,0.5003871,6.0
21165,29/03/2019 20:20,90.88898,6103.332,6.249829,8.277739,2.921433,2.689304,1.978401,1873.037,5.520777,13.5,7.025961,17.42842,0.6480172,6.0
21166,29/03/2019 20:40,2.407538,159.4324,3.873999,8.760425,4.088969,3.063174,2.132528,1722.673,5.591978,13.5,6.953373,17.42507,0.8558127,6.0
21167,29/03/2019 21:00,2.203623,146.7019,2.183271,9.121869,4.648789,3.194742,2.180242,1540.668,5.589999,13.5,6.894385,17.25661,1.024765,6.0
21168,29/03/2019 21:20,1.737152,106.1575,0.8960618,9.401649,5.344247,3.212967,2.283063,1148.828,5.589999,13.5,6.864578,16.4878,0.9471046,6.0
21169,29/03/2019 21:40,2.517858,163.962,0.06737474,9.865847,5.097597,3.207364,2.210584,712.3425,5.589754,13.5,6.85448,18.27959,0.5789088,6.0
21170,29/03/2019 22:00,2.592433,189.0166,-0.07000001,10.41267,4.446283,3.158362,2.261211,787.32,5.586699,13.5,6.850309,17.74955,0.7372335,6.0
21171,29/03/2019 22:20,0.9909425,63.89824,-0.07000001,10.97907,3.647274,3.186692,2.18998,547.6108,5.580001,13.44763,6.86,17.31889,0.6170061,6.0
21172,29/03/2019 22:40,0.0,0.0,-0.07000001,11.54409,2.945537,2.264078,0.8087371,0.0,5.580001,13.4,6.860566,18.18626,0.0,6.0
21173,29/03/2019 23:00,0.04468165,1.927867,-0.07000001,11.67161,2.13183,0.02,0.5152975,0.0,5.580001,13.399,6.860681,18.7278,0.0,6.0
21174,29/03/2019 23:20,0.1510025,11.289,-0.07000001,11.69649,1.885653,0.02,0.4030978,0.0,5.580001,13.4,6.860307,18.72383,0.0,6.0
21175,29/03/2019 23:40,0.4422757,28.03035,-0.07000001,11.55339,1.541334,0.001445833,0.3297414,0.0,5.580001,13.4,6.861825,18.78848,0.0,6.0
21176,30/03/2019 00:00,0.25772,17.0288,-0.07000001,11.45121,1.305145,0.0,0.2554753,0.0,5.580001,13.4,6.866504,18.76448,0.0,6.0
21177,30/03/2019 00:20,0.128761,8.198176,-0.07000001,11.28739,1.124304,0.0,0.2239938,0.0,5.580001,13.4,6.870419,18.99485,0.0,6.0
21178,30/03/2019 00:40,0.0,0.0,-0.07000001,11.1834,1.131548,0.03080725,0.1965523,0.0,5.472486,13.33741,6.870879,18.95018,0.0,6.0
21179,30/03/2019 01:00,0.0,0.0,-0.07000001,11.07502,1.058389,0.08043549,0.1818656,0.0,4.548389,13.30299,6.880488,19.02814,0.0,6.0
21180,30/03/2019 01:20,0.688991,53.52042,-0.07000001,10.73034,0.9386816,0.1337335,0.1893891,240.9184,3.60889,13.30508,6.890518,19.17882,0.1058025,6.0
21181,30/03/2019 01:40,2.831271,186.5752,-0.07000001,7.237183,0.0092295,5.283187,1.644857,778.4685,3.495649,13.4,6.894598,18.8107,0.2491539,6.0
21182,30/03/2019 02:00,1.392475,89.18233,-0.07000001,7.244025,0.0,5.245271,2.699036,593.0438,3.496942,13.4,6.910516,19.567,0.07981883,6.0
21183,30/03/2019 02:20,77.06387,6311.442,0.000809991,7.226717,0.02075199,5.208591,2.96304,846.3459,3.529982,13.4,6.926873,18.63476,0.1789671,6.0
21184,30/03/2019 02:40,103.8338,8883.564,3.887589,6.610281,1.860979,3.805557,2.317026,1311.23,3.885254,13.4,6.941234,18.4497,0.2227507,6.0
21185,30/03/2019 03:00,73.80762,6605.575,4.016107,6.75056,2.249577,3.922983,2.096298,1804.494,4.117378,13.37684,6.897523,18.55815,0.281788,6.0
21186,30/03/2019 03:20,54.2621,4831.977,3.31581,7.225971,2.529691,4.232978,2.157344,1606.525,4.308526,13.30216,6.949384,18.61061,0.3469064,6.0
21187,30/03/2019 03:40,2.392601,178.8944,1.365132,8.002834,2.791124,3.934313,2.216022,1249.984,4.354077,13.3,6.911782,18.1781,0.3630821,6.0
21188,30/03/2019 04:00,2.069209,155.8488,0.0632812,8.914489,1.460407,4.09058,2.195505,939.4515,4.349999,13.3,6.89,18.27024,0.3143559,6.0
21189,30/03/2019 04:20,1.95244,150.6031,-0.05999999,9.695951,0.8519122,3.874138,2.266057,635.4518,4.349999,13.3,6.890319,18.20742,0.2278814,6.0
21190,30/03/2019 04:40,2.142291,158.02,-0.05999999,10.24212,0.04840951,4.108173,2.230581,546.0823,4.349999,13.3,6.910001,18.27775,0.1922079,6.0
21191,30/03/2019 05:00,0.0,0.0,-0.05999999,10.39,0.4793735,4.067812,0.8189129,0.0,4.349999,13.3,6.901018,18.91206,0.0,6.0
21192,30/03/2019 05:20,0.2590092,19.54494,-0.05999999,10.19132,1.166097,3.071389,0.01134984,0.0,4.349999,13.29748,6.890658,19.36569,0.0,6.0
21193,30/03/2019 05:40,0.6056784,44.45054,-0.05999999,10.12807,0.1925782,0.000965165,0.3147854,0.0,4.349999,13.13252,6.910117,19.3544,0.0,6.0
21194,30/03/2019 06:00,0.2904871,22.3817,-0.05999999,9.837212,0.1849539,0.0,0.2467873,0.0,4.349999,13.12691,6.910462,19.20822,0.0,6.0
21195,30/03/2019 06:20,0.0,0.0,-0.05999999,9.561114,0.04529125,0.01158425,0.2232483,0.0,4.194747,13.1,6.910889,19.1676,0.0,6.0
21196,30/03/2019 06:40,0.0,0.0,-0.05999999,9.035715,0.1461072,0.0,0.1807574,0.0,3.832235,13.1,6.920104,19.00301,0.0,6.0
21197,30/03/2019 07:00,0.0,0.0,-0.05999999,8.653155,0.1536437,0.0,0.1466096,0.0,3.601758,13.18108,6.920232,18.98804,0.0,6.0
21198,30/03/2019 07:20,1.736026,112.3187,-0.05999999,6.892395,0.5662475,3.286096,0.877786,617.2202,3.499053,13.265,6.920031,18.61909,0.06243401,6.0
21199,30/03/2019 07:40,2.293014,143.9918,-0.05999999,5.421898,0.1828578,5.159578,2.145892,912.9365,3.5,13.302,6.939906,18.76248,1.442469e-06,6.0
21200,30/03/2019 08:00,1.250947,73.6109,-0.05999999,5.437797,0.752151,5.21433,3.215871,509.78,3.497915,13.3,6.940001,19.3235,0.0,6.0
21201,30/03/2019 08:20,213.4755,17905.54,-0.05999999,5.372966,0.4338117,5.21804,3.705213,860.4763,3.649501,13.28127,6.954896,18.72247,0.0,6.0
21202,30/03/2019 08:40,186.1043,20331.67,6.198966,5.262462,1.265705,2.965691,2.49077,1319.066,4.391996,13.16253,6.995174,18.1777,0.01811857,6.0
21203,30/03/2019 09:00,142.5804,17097.79,5.596935,5.502913,2.163927,3.19386,2.140409,1703.677,4.865582,13.01641,6.947301,17.71716,0.1243429,6.0
21204,30/03/2019 09:20,94.13456,11279.7,5.947455,5.804609,2.8921,2.976085,2.148275,1599.874,5.220333,13.0,6.975947,17.48952,0.307433,6.0
21205,30/03/2019 09:40,2.615323,298.9922,4.329321,6.316751,3.605865,3.169919,2.173203,1511.307,5.29,13.0,6.921348,17.33671,0.5080093,6.0
21206,30/03/2019 10:00,2.900043,323.102,2.51621,6.761161,4.655794,3.285004,2.244497,1420.369,5.288152,13.03189,6.875013,16.90648,0.6907729,6.0
21207,30/03/2019 10:20,2.307241,243.3674,1.108243,7.154788,5.310884,3.312624,2.27541,1116.713,5.281365,13.1,6.837731,16.36661,0.7179517,6.0
21208,30/03/2019 10:40,1.964366,177.3148,0.1242865,7.637649,5.389169,3.355189,2.171639,727.4419,5.28,13.12546,6.812089,17.23271,0.5566033,6.0
21209,30/03/2019 11:00,1.524063,157.4684,-0.02544583,8.155397,4.857828,3.296576,2.294707,573.1275,5.28,13.2,6.819847,17.41047,0.4670647,6.0
21210,30/03/2019 11:20,1.022582,93.64575,-0.05999999,8.72859,3.790679,3.269572,2.252778,685.4657,5.28,13.2,6.83053,18.04954,0.5235013,6.0
21211,30/03/2019 11:40,0.6233759,56.17153,-0.05999999,9.444387,3.068938,3.227615,1.316227,89.31033,5.28,13.2,6.830103,17.66406,0.07036393,6.0
21212,30/03/2019 12:00,0.6463401,55.67276,-0.05999999,9.688495,2.208451,1.570513,0.1427991,0.0,5.28,13.29216,6.830672,17.36562,0.0,6.0
21213,30/03/2019 12:20,0.2506939,21.99598,-0.05999999,9.690001,1.486234,0.0,0.1313049,0.0,5.28,13.5,6.830001,17.19622,0.0,6.0
21214,30/03/2019 12:40,0.3148825,23.60819,-0.05999999,9.688506,1.496277,0.554881,0.04037883,0.0,5.28,13.54723,6.831068,17.13409,0.0,6.0
21215,30/03/2019 13:00,0.7027615,55.02422,-0.05999999,9.688497,1.57075,0.0,0.03085608,0.0,5.27241,13.60414,6.83164,17.07623,0.0,6.0
21216,30/03/2019 13:20,0.508083,34.27333,-0.05999999,9.645477,1.471271,0.0,0.2600765,0.0,5.269999,13.7,6.830001,17.01393,0.0,6.0
21217,30/03/2019 13:40,0.1291007,9.984647,-0.05999999,9.618585,1.510669,0.127643,0.2106052,0.0,5.269999,13.72974,6.831498,16.95395,0.0,6.0
21218,30/03/2019 14:00,0.7577672,54.174,-0.05999999,9.619999,1.550924,0.4468566,0.3962988,0.0,5.267354,13.78077,6.831169,16.90479,0.0,6.0
21219,30/03/2019 14:20,0.0,0.0,-0.05999999,9.619999,1.97456,0.0,0.2464923,0.0,4.802308,13.68845,6.830186,16.85526,0.0,6.0
21220,30/03/2019 14:40,310.5095,25687.77,0.3185519,8.425502,0.9715803,0.5895895,0.208728,862.2425,3.933835,13.53536,6.871652,17.95006,0.2900267,6.0
21221,30/03/2019 15:00,183.9775,15874.52,5.234138,4.903102,1.125816,2.886252,1.817518,3243.197,4.720493,13.6,6.990983,18.95711,0.6145005,6.0
21222,30/03/2019 15:20,137.6043,11911.75,7.889421,4.338473,2.350317,2.827615,1.919876,3140.827,5.149791,13.68194,7.012265,18.51493,0.7079831,6.0
21223,30/03/2019 15:40,100.0369,8117.744,7.229281,4.554663,3.068301,2.972572,1.943812,2421.35,5.492137,13.77711,7.044917,17.79938,0.9062727,6.0
21224,30/03/2019 16:00,3.589967,237.0684,6.134792,4.802248,3.453758,3.057316,1.903945,1881.216,5.579944,13.8,7.000472,17.4642,1.019844,6.0
21225,30/03/2019 16:20,1.914078,118.8785,4.487896,5.25456,4.400361,2.609838,2.092864,1744.231,5.577694,13.8,6.940317,17.46262,1.241948,6.0
21226,30/03/2019 16:40,2.478253,164.5388,3.019093,5.648691,5.690842,3.187447,2.209944,1591.761,5.580001,13.8,6.892982,16.51788,1.406502,6.0
21227,30/03/2019 17:00,2.53023,164.3047,1.754558,5.968288,6.158184,3.198959,2.189216,1544.658,5.578792,13.8,6.860778,16.53309,1.601714,6.0
21228,30/03/2019 17:20,2.876869,168.7163,0.61365,6.334017,6.223305,3.195959,2.252804,1273.818,5.572871,13.8,6.836313,16.54307,1.516749,6.0
21229,30/03/2019 17:40,0.878523,55.70249,-0.05492999,6.780065,6.326693,3.207126,2.127239,451.5826,5.570324,13.8,6.830966,16.64213,0.5936325,6.0
21230,30/03/2019 18:00,0.12886,6.440842,-0.05999999,7.015976,5.115718,1.622885,0.6250135,0.0,5.57,13.8,6.836312,18.51413,0.0,6.0
21231,30/03/2019 18:20,0.129214,7.163101,-0.05999999,7.007885,4.474277,0.003014583,0.6005469,0.0,5.57,13.8,6.839999,19.05669,0.0,6.0
21232,30/03/2019 18:40,0.128775,7.265755,-0.05999999,6.753558,4.27962,0.0,0.4335926,0.0,5.57,13.73214,6.839999,18.78138,0.0,6.0
21233,30/03/2019 19:00,0.404915,23.32723,-0.05999999,6.5081,4.145704,0.0,0.3425003,0.0,5.57,13.7,6.849836,18.71467,0.0,6.0
21234,30/03/2019 19:20,0.1028925,6.890686,-0.05999999,6.290292,3.958719,0.0,0.3102738,0.0,5.57,13.7,6.86,18.69938,0.0,6.0
21235,30/03/2019 19:40,0.0,0.0,-0.05999999,5.971753,3.906865,0.0,0.2549654,0.0,5.57,13.7,6.86,18.74244,0.0,6.0
21236,30/03/2019 20:00,0.1210267,7.254025,-0.05999999,5.737323,3.723299,0.0,0.2194614,0.0,5.567966,13.7,6.86,18.73387,0.0,6.0
21237,30/03/2019 20:20,0.0,0.0,-0.05999999,5.472117,3.54,0.0,0.186856,0.0,5.286255,13.7,6.86,18.85493,0.0,6.0
21238,30/03/2019 20:40,0.0,0.0,-0.05999999,5.357774,3.437581,0.0,0.1675126,0.0,4.306668,13.7,6.876198,18.72376,0.0,6.0
21239,30/03/2019 21:00,1.261728,82.22115,-0.05999999,5.032773,3.212079,0.0,0.2986812,468.3608,3.544293,13.7,6.865978,18.78687,0.8372585,6.0
21240,30/03/2019 21:20,1.633511,118.4012,-0.05999999,3.725023,0.782245,3.865041,1.137268,551.4526,3.5,13.7,6.892255,17.69402,1.144153,6.0
21241,30/03/2019 21:40,1.812843,130.4892,-0.05999999,3.413877,0.5865235,5.170342,1.726744,818.2649,3.5,13.7,6.91535,17.95316,1.588094,6.0
21242,30/03/2019 22:00,226.096,18495.79,2.923715,3.199227,2.250327,4.242572,2.030669,2135.185,3.880265,13.7,6.960313,18.38449,2.998706,6.0
21243,30/03/2019 22:20,108.9109,8880.281,5.844378,3.103155,1.680558,3.296375,1.913304,2229.128,4.298531,13.7,6.916995,18.63415,2.023608,6.0
21244,30/03/2019 22:40,98.58562,8024.698,6.057277,3.210409,2.245676,3.33644,1.921294,2511.024,4.608394,13.7,7.01967,18.46759,1.99054,6.0
21245,30/03/2019 23:00,19.76919,1600.762,4.095621,3.547347,3.077283,3.52199,1.97275,2003.097,4.768034,13.7,6.990197,18.15407,1.622464,6.0
21246,30/03/2019 23:20,2.516431,170.751,2.041073,3.988399,3.340981,3.669098,2.091251,1728.274,4.769999,13.7,6.942922,18.03046,1.478888,6.0
21247,30/03/2019 23:40,0.629604,49.82909,0.3606375,4.39077,4.792582,3.756253,2.261142,1073.465,4.769999,13.7,6.906665,17.64929,0.9741037,6.0
21248,31/03/2019 00:00,2.470093,171.7175,-0.05999999,4.766311,3.470796,3.737622,2.201572,1006.679,4.769999,13.7,6.899834,18.05117,0.9273311,6.0
21249,31/03/2019 00:20,1.671153,128.1604,-0.05999999,5.244065,3.038588,3.702037,2.2706,897.7897,4.769999,13.7,6.910169,17.95203,0.8466792,6.0
21250,31/03/2019 00:40,1.510701,119.5265,-0.05999999,5.976047,2.348414,4.036296,2.178799,432.2845,4.769999,13.7,6.929784,17.96537,0.3918348,6.0
21251,31/03/2019 01:00,0.0,0.0,-0.05999999,6.413682,1.3143,4.647345,0.5183387,0.0,4.769999,13.7,6.92052,18.25263,0.0,6.0
21252,31/03/2019 01:20,0.129271,8.435925,-0.05999999,6.498669,0.2826755,1.242705,0.1056152,0.0,4.769999,13.66783,6.924666,18.53535,0.0,6.0
21253,31/03/2019 03:20,0.2429467,16.63859,-0.05999999,5.825881,0.1875126,0.0,0.1977128,0.0,4.769999,13.5,6.929999,18.68239,0.0,6.0
21254,31/03/2019 03:40,0.1289167,8.51313,-0.05999999,5.624234,0.140544,0.0,0.1604091,0.0,4.766834,13.5,6.929999,18.71788,0.0,6.0
21255,31/03/2019 04:00,0.0,0.0,-0.05999999,5.363583,0.06997125,0.0,0.1466804,0.0,4.38194,13.5,6.929999,18.77356,0.0,6.0
21256,31/03/2019 04:20,0.7314557,60.46957,-0.05999999,5.054026,0.1088015,0.0,0.1366857,195.7775,3.595285,13.51024,6.942295,18.61921,0.06260972,6.0
21257,31/03/2019 04:40,2.152147,172.235,-0.05999999,3.113867,0.0033765,5.09131,1.115109,823.6823,3.5,13.69698,6.949998,18.1405,0.1130999,6.0
21258,31/03/2019 05:00,127.1665,11944.02,2.070889,2.945507,0.7055834,4.683165,2.201598,1440.532,3.701422,13.64209,6.942052,18.39442,0.000289878,6.0
21259,31/03/2019 05:20,63.77863,5980.637,4.47282,3.041213,1.320802,4.086692,2.10851,1688.115,3.980767,13.51326,6.963586,18.60203,0.02991534,6.0
21260,31/03/2019 05:40,71.82719,6788.5,3.54426,3.226728,2.306948,3.786937,2.155346,1743.594,4.15339,13.5,6.981832,18.59324,0.117594,6.0
21261,31/03/2019 06:00,10.28093,929.2775,2.503043,3.408895,3.115527,3.840386,2.153837,1497.001,4.259965,13.5,6.968162,18.31608,0.1986146,6.0
21262,31/03/2019 06:20,2.282133,176.6115,0.2998309,3.846251,3.052373,4.175446,2.243695,948.5139,4.260001,13.5,6.929684,17.91871,0.1772783,6.0
21263,31/03/2019 06:40,1.398475,110.4238,-0.05723649,4.369534,2.702716,4.191182,2.222824,971.4911,4.260001,13.5,6.932161,18.59693,0.1739072,6.0
21264,31/03/2019 07:00,1.624875,122.0415,-0.05999999,4.762941,1.628516,4.151452,2.25938,620.6984,4.260001,13.5,6.940986,18.14754,0.1316343,6.0
21265,31/03/2019 07:20,1.385342,106.8383,-0.05999999,4.901663,0.6870279,4.18755,1.490021,167.1334,4.260001,13.5,6.942229,18.82939,0.03471748,6.0
21266,31/03/2019 07:40,0.1289875,9.217025,-0.05999999,4.802197,1.411566,4.076457,0.03373951,0.0,4.260001,13.5,6.929522,18.68759,0.0,6.0
21267,31/03/2019 08:00,0.38522,31.0411,-0.05999999,4.576137,0.8948516,2.004216,0.04525443,0.0,4.260001,13.47236,6.939046,18.59897,0.0,6.0
21268,31/03/2019 08:20,0.2600717,15.89718,-0.05999999,4.675682,0.1554792,0.004527833,0.29607,0.0,4.260001,13.4,6.96042,18.33284,0.0,6.0
21269,31/03/2019 08:40,0.129285,7.310022,-0.05999999,4.526244,0.8242018,0.0,0.2588207,0.0,4.259604,13.4,6.953165,18.17823,0.0,6.0
21270,31/03/2019 09:00,0.129115,7.858325,-0.05999999,4.285758,0.006540585,0.0,0.1901596,0.0,3.972795,13.41191,6.960955,18.14608,0.0,6.0
21271,31/03/2019 09:20,0.1149342,8.141465,-0.05999999,4.191426,0.00803,0.0,0.1361268,0.0,3.65589,13.5,6.962209,18.11588,0.0,6.0
21272,31/03/2019 09:40,0.50072,33.09464,-0.05999999,3.817135,0.06824093,0.6830879,0.1613509,339.0035,3.510566,13.5,6.953049,18.10382,0.04819754,6.0
21273,31/03/2019 10:00,2.19367,195.6715,-0.05999999,3.081984,0.2519459,4.858804,1.315601,681.0795,3.5,13.59973,6.961253,18.34511,0.0272956,6.0
21274,31/03/2019 10:20,1.339367,129.6873,-0.05999999,2.618762,0.0,5.092543,2.025847,689.8699,3.5,13.64442,6.96226,19.14189,3.052841e-07,6.0
21275,31/03/2019 10:40,3.017451,291.3509,-0.05999999,2.574818,0.1455458,5.137422,2.988808,838.7355,3.499959,13.7,6.972212,18.92139,1.021169e-08,6.0
21276,31/03/2019 11:00,1.1311,109.2183,-0.05999999,2.570788,0.5954133,5.151446,3.369208,535.9094,3.5,13.7,6.989999,18.70947,7.828735e-08,6.0
21277,31/03/2019 11:20,2.018599,221.8154,-0.05999999,2.712447,0.1002429,5.110385,3.867511,970.499,3.5,13.70006,7.002989,19.29892,2.595235e-09,6.0
21278,31/03/2019 11:40,1.631482,193.6182,-0.05999999,2.760475,0.05284985,5.135324,4.215214,537.1937,3.500108,13.79484,7.010001,19.25817,3.338578e-08,6.0
21279,31/03/2019 12:00,306.9937,38265.21,4.573985,2.897989,0.5946308,4.179469,2.779711,1343.68,4.13492,13.71622,7.03799,18.47192,0.01561826,6.0
21280,31/03/2019 12:20,147.3342,18069.03,10.0072,2.872728,1.801224,3.179599,1.933176,2139.119,4.603234,13.7,7.020851,17.96577,0.1578934,6.0
21281,31/03/2019 12:40,128.2234,15185.22,10.05548,2.868379,2.832237,3.076768,1.928794,2062.253,4.996715,13.72026,7.065197,18.10884,0.412742,6.0
21282,31/03/2019 13:00,7.753698,870.4393,8.858132,3.078738,3.507484,3.143453,1.961302,1953.898,5.150001,13.79944,7.03492,17.60061,0.7151436,6.0
21283,31/03/2019 13:20,0.836135,85.85206,6.857564,3.276364,4.615437,3.364915,2.179519,1652.292,5.150001,13.8,6.967786,17.66206,0.8461181,6.0
21284,31/03/2019 13:40,5.090462,532.1254,5.10744,3.486118,5.668738,3.394193,2.203289,1504.945,5.150001,13.80099,6.902826,17.30844,1.023443,6.0
21285,31/03/2019 14:00,2.626116,263.1096,3.75682,3.67547,6.473749,3.40135,2.17917,1453.915,5.146801,13.89969,6.881921,16.80971,1.247824,6.0
21286,31/03/2019 14:20,2.274626,180.736,2.455857,3.801243,7.243552,3.377657,2.223124,1250.984,5.147723,13.93254,6.858085,16.62087,1.284066,6.0
21287,31/03/2019 14:40,1.515538,125.6273,0.9801009,3.91585,7.855305,3.393577,2.305812,1163.104,5.14,14.0,6.829481,16.91061,1.359172,6.0
21288,31/03/2019 15:00,0.6329892,50.40668,0.1782091,3.997122,7.772249,3.34815,0.8734792,0.0,5.14,14.0,6.816441,16.60617,0.0,6.0
21289,31/03/2019 15:20,0.12903,9.981881,0.04913008,3.989425,6.962165,0.9849486,0.1542298,0.0,5.14,14.0376,6.824309,16.50988,0.0,6.0
21290,31/03/2019 15:40,0.5151427,41.44671,0.07000001,3.875646,6.544844,0.01230067,0.1581613,0.0,5.14,14.17901,6.813581,16.45655,0.0,6.0
21291,31/03/2019 16:00,0.250281,18.21499,0.07000001,3.849784,6.424811,0.032886,0.1561958,0.0,5.14,14.2,6.820962,16.40207,0.0,6.0
21292,31/03/2019 16:20,0.1288885,9.581853,0.07000001,3.742278,6.370001,0.01186535,0.183333,0.0,5.14,14.22933,6.834758,16.35599,0.0,6.0
21293,31/03/2019 16:40,0.4927141,33.20057,0.003724584,3.747835,6.433594,0.0,0.1720784,0.0,5.14,14.24345,6.814143,16.32482,0.0,6.0
21294,31/03/2019 17:00,0.2580605,17.61441,0.0,3.836206,6.5503,0.0,0.2165366,0.0,5.14,14.22784,6.820964,16.29199,0.0,6.0
21295,31/03/2019 17:20,0.0,0.0,0.0,3.904907,6.604057,0.0,0.2108553,0.0,5.135364,14.2,6.822219,16.2582,0.0,6.0
21296,31/03/2019 17:40,0.0,0.0,-0.05250292,3.927615,6.513052,0.0114664,0.1834011,0.0,4.607769,14.2,6.827016,16.25245,0.0,6.0
21297,31/03/2019 18:00,255.9997,19305.43,0.0,3.5919,6.452296,0.0,0.7760901,1059.998,3.871894,14.05647,6.830001,17.74507,3.161165,6.0
21298,31/03/2019 18:20,119.6622,10186.28,4.736947,3.092022,4.739719,2.350416,2.331653,1286.32,4.415782,14.0,6.907066,18.43165,3.937325,6.0
21299,31/03/2019 18:40,126.9026,11426.75,7.075916,2.925817,3.793233,3.30912,2.163088,1756.476,4.75331,14.0,6.975133,18.02441,4.8301,6.0
21300,31/03/2019 19:00,74.58424,6759.427,6.851167,2.851565,4.160103,3.227862,2.10872,1655.268,5.075351,14.0,7.011436,17.48717,4.048109,6.0
21301,31/03/2019 19:20,1.951314,150.6855,5.925993,2.801231,4.519658,3.312119,2.187747,1485.287,5.135922,14.0,6.98193,17.36475,3.367259,6.0
21302,31/03/2019 19:40,2.894377,205.7899,4.335709,3.073867,5.106675,3.4153,2.191495,1445.474,5.13,14.0,6.939529,17.38051,3.056597,6.0
21303,31/03/2019 20:00,1.897403,123.5247,3.276302,3.390902,5.515766,3.434816,2.291803,1260.131,5.13,14.0,6.921926,16.73012,2.626998,6.0
21304,31/03/2019 20:20,1.259109,93.24038,2.462186,3.635426,6.130725,2.953297,2.236811,1306.452,5.13,14.0,6.898087,17.58014,2.552895,6.0
21305,31/03/2019 20:40,2.632251,216.941,1.48769,3.841183,6.763312,3.382189,2.267892,1263.004,5.13,14.0,6.869523,17.22714,2.47354,6.0
21306,31/03/2019 21:00,1.264212,87.09554,0.633552,3.949363,6.693364,3.430373,2.351891,1015.214,5.13,14.0,6.85647,17.08204,1.976964,6.0
21307,31/03/2019 21:20,1.638447,123.7149,0.1429046,4.066129,6.58841,3.418371,2.343577,743.5873,5.13,14.0,6.852112,17.62315,1.273011,6.0
21308,31/03/2019 21:40,2.338588,181.6502,-0.01048684,4.412616,5.855921,3.408033,2.226808,825.4464,5.13,14.0,6.844866,17.50402,1.529519,6.0
21309,31/03/2019 22:00,2.322958,178.3708,-0.06511673,4.750432,5.054864,3.369489,2.220055,778.0866,5.13,14.0,6.86,17.4852,1.554681,6.0
21310,31/03/2019 22:20,0.8589849,62.08328,-0.05999999,5.241276,3.867219,3.3968,1.727907,248.8674,5.13,14.0,6.872181,18.4372,0.49593,6.0
21311,31/03/2019 22:40,0.00391,0.0154104,-0.05999999,5.601033,3.445413,1.770973,0.3087969,0.0,5.12195,14.0,6.863713,18.85769,0.0,6.0
21312,31/03/2019 23:00,0.1247941,8.951112,-0.05999999,5.75045,2.632486,0.0,0.3328196,0.0,5.12,13.86452,6.88,18.91141,0.0,6.0
21313,31/03/2019 23:20,0.2580742,15.53152,-0.05999999,5.788899,2.479882,0.0,0.2791951,0.0,5.12,13.8,6.880399,18.99131,0.0,6.0
21314,31/03/2019 23:40,0.0,0.0,-0.05999999,5.670008,2.047157,0.01215,0.2577643,0.0,5.12,13.8,6.883981,18.9951,0.0,6.0
21315,01/04/2019 00:00,0.0,0.0,-0.05999999,5.660001,1.844681,0.0,0.1968009,0.0,5.12,13.8,6.907201,19.03234,0.0,6.0
21316,01/04/2019 00:20,0.3663126,26.25234,-0.05999999,5.619453,1.57759,0.0,0.1745752,0.0,5.12,13.8,6.902382,19.04686,0.0,6.0
21317,01/04/2019 00:40,0.012835,0.1758231,-0.05999999,5.531518,1.388954,0.0,0.1485698,0.0,5.12,13.8,6.895154,18.9986,0.0,6.0
21318,01/04/2019 01:00,0.0,0.0,-0.05999999,5.42519,1.215191,0.0,0.127342,0.0,4.99598,13.8,6.910001,19.01516,0.0,6.0
21319,01/04/2019 01:20,0.0,0.0,-0.05999999,5.348044,1.14,0.0,0.112836,0.0,4.14021,13.8,6.910331,19.10409,0.0,6.0
21320,01/04/2019 01:40,288.7593,24578.99,0.9112705,4.707226,1.188933,0.5918545,1.295745,2309.901,4.047206,13.87439,6.917918,19.12617,1.254934,6.0
21321,01/04/2019 02:00,72.06503,6464.482,5.37059,2.6699,1.977522,3.502641,1.919929,2562.778,4.417114,13.91141,6.962602,18.33183,1.070795,6.0
21322,01/04/2019 02:20,64.26091,5971.658,4.512754,2.836051,2.755242,3.545289,1.999091,2025.888,4.613697,14.0,6.980567,18.3037,0.8671845,6.0
21323,01/04/2019 02:40,14.60007,1346.104,3.720042,3.062314,3.664104,3.514123,1.988748,1877.127,4.728512,14.0,6.973276,17.683,1.003014,6.0
21324,01/04/2019 03:00,2.645574,219.6759,1.854737,3.486833,4.762389,3.68584,2.183712,1572.562,4.730001,13.96835,6.923273,17.82926,0.9643427,6.0
21325,01/04/2019 03:20,3.511785,284.4391,0.5276321,3.838528,1.66211,3.711748,2.13843,1249.16,4.730001,13.96497,6.887181,17.93911,0.86718,6.0
21326,01/04/2019 03:40,2.511997,202.2382,-0.0343759,4.304224,4.160205,3.697112,2.199207,853.6136,4.730001,14.0,6.882193,18.89206,0.5020314,6.0
21327,01/04/2019 04:00,3.140954,268.6285,-0.05999999,4.902818,4.171935,3.692833,2.244937,981.988,4.730001,13.93329,6.900001,17.75768,0.7979027,6.0
21328,01/04/2019 04:20,0.3883794,27.9185,-0.05999999,5.531304,3.757249,3.656347,1.54966,58.27819,4.730001,13.9,6.90023,18.74572,0.03413527,6.0
21329,01/04/2019 04:40,0.2578333,17.95721,-0.05999999,5.917842,2.771093,3.18599,0.05584674,0.0,4.730001,13.95403,6.902295,19.19533,0.0,6.0
21330,01/04/2019 05:00,0.3415318,21.03265,-0.05999999,5.79,1.733688,0.2274165,0.07480216,0.0,4.730001,13.94595,6.919999,19.16579,0.0,6.0
21331,01/04/2019 05:20,0.1591865,9.891674,-0.05999999,5.703462,1.156901,0.00336875,0.1775124,0.0,4.730001,13.8223,6.920479,19.1364,0.0,6.0
21332,01/04/2019 05:40,0.0,0.0,-0.05999999,5.463769,0.8403462,0.001723001,0.1281793,0.0,4.730001,13.8,6.922497,18.25815,0.0,6.0
21333,01/04/2019 06:00,0.4150122,27.02318,-0.05999999,5.257202,0.5963899,0.0005895,0.10558,0.0,4.730001,13.8,6.940001,17.88739,0.0,6.0
21334,01/04/2019 06:20,0.2314265,15.10653,-0.05999999,5.140224,0.5748666,0.0,0.09036471,0.0,4.724314,13.8,6.940318,17.86126,0.0,6.0
21335,01/04/2019 06:40,0.0,0.0,-0.05999999,5.005529,0.5310062,0.0155475,0.07501252,0.0,4.489127,13.8,6.940428,17.83471,0.0,6.0
21336,01/04/2019 07:00,0.1197225,7.477179,-0.05999999,4.670228,0.4260189,0.07682166,0.06657057,59.55996,3.64835,13.80164,6.940001,17.80874,0.04144728,6.0
21337,01/04/2019 08:00,175.8188,18187.86,5.529757,3.128237,1.426477,3.194764,2.112628,1624.316,4.610932,13.65264,6.992417,17.9685,0.04759656,6.0
21338,01/04/2019 08:20,148.5175,19919.42,5.748631,3.396067,2.066743,2.722758,2.172032,1624.244,5.0766,13.5603,7.010235,17.73191,0.1359938,6.0
21339,01/04/2019 08:40,20.49802,2747.38,5.324815,3.674505,3.053915,2.9005,2.173175,1487.918,5.299772,13.5,6.983318,17.24028,0.2508877,6.0
21340,01/04/2019 09:00,3.831102,485.1222,3.123704,4.003517,4.060002,3.189622,2.208645,1438.99,5.300001,13.5,6.913437,16.83277,0.3870977,6.0
21341,01/04/2019 09:20,1.767553,195.6128,1.751565,4.319514,4.765767,3.249914,2.265037,1232.373,5.300001,13.5,6.876724,16.87674,0.4438083,6.0
21342,01/04/2019 09:40,1.752633,235.8087,0.5309024,4.675578,5.260324,3.260779,2.335397,1004.62,5.300001,13.55768,6.850663,17.05931,0.446399,6.0
21343,01/04/2019 10:00,1.76985,263.8896,0.006338167,5.12212,5.011608,3.263375,2.244873,936.4869,5.299011,13.6,6.841763,18.08103,0.4056668,6.0
21344,01/04/2019 10:20,2.124956,287.578,-0.07000001,5.554126,4.539037,3.26363,2.296561,625.1493,5.300001,13.6,6.842139,17.42263,0.3369967,6.0
21345,01/04/2019 10:40,2.410833,322.612,-0.07000001,6.119565,3.772993,3.274367,2.208429,606.7377,5.29484,13.68186,6.850185,17.37301,0.3327577,6.0
21346,01/04/2019 11:00,0.4909068,66.08881,-0.07000001,6.636473,2.946149,3.190254,0.9028386,0.0,5.29,13.7,6.843194,18.36843,0.0,6.0
21347,01/04/2019 11:20,1.011136,124.3094,-0.07000001,6.773843,2.055405,1.042501,0.04064165,0.0,5.29,13.73895,6.843626,18.73236,0.0,6.0
21348,01/04/2019 11:40,0.8534726,105.4224,-0.07000001,6.777814,1.519173,0.0,0.08082291,0.0,5.29,13.80758,6.852362,19.12234,0.0,6.0
21349,01/04/2019 12:00,1.545425,178.9078,-0.07000001,6.7893,1.543533,0.0,0.1049205,0.0,5.29,13.86444,6.861745,19.31061,0.0,6.0
21350,01/04/2019 12:20,1.010141,115.6584,-0.07000001,6.789713,1.585351,0.0,0.07234344,0.0,5.29,13.99151,6.850801,18.99995,0.0,6.0
21351,01/04/2019 12:40,1.017123,105.5618,-0.07000001,6.789808,1.622104,0.0,0.1947512,0.0,5.29,14.0,6.852855,18.83322,0.0,6.0
21352,01/04/2019 13:00,1.38965,151.1645,-0.07000001,6.812716,1.819014,0.0,0.03984857,0.0,5.287741,14.04864,6.861742,18.76937,0.0,6.0
21353,01/04/2019 13:20,0.0,0.0,-0.07000001,6.813619,2.273982,0.0,0.0617025,0.0,5.200068,14.11754,6.850766,18.70857,0.0,6.0
21354,01/04/2019 13:40,0.0,0.0,-0.07000001,6.610286,1.285434,0.0,0.03405824,0.0,4.363805,14.00248,6.852437,18.6577,0.0,6.0
21355,01/04/2019 14:00,411.6246,54431.62,4.8278,4.876962,0.914734,1.400639,0.7862964,2192.333,4.097753,13.9584,6.972903,18.79236,0.2607933,6.0
21356,01/04/2019 14:20,206.0509,27544.83,12.80457,2.826903,1.562512,3.00218,1.944315,3042.015,5.024405,14.0,7.070241,18.1132,0.2912212,6.0
21357,01/04/2019 14:40,154.764,20369.0,14.40262,2.768583,2.254229,2.620969,1.945207,2568.771,5.523879,14.11869,7.120373,16.93358,0.480401,6.0
21358,01/04/2019 15:00,54.00482,6701.791,13.85394,2.93313,3.011617,2.690142,1.957013,2208.25,5.823965,14.2,7.117,16.25719,0.7383398,6.0
21359,01/04/2019 15:20,2.740773,288.9395,11.70371,3.285341,3.717344,2.924837,2.147052,1747.584,5.839999,14.2,7.03688,16.56202,0.8253603,6.0
21360,01/04/2019 15:40,2.542477,289.694,10.37816,3.594289,4.801206,3.02241,2.141617,1702.755,5.839999,14.203,6.977342,16.26669,1.042979,6.0
21361,01/04/2019 16:00,2.921109,315.5444,9.267212,3.848197,5.558263,2.989642,2.182231,1581.264,5.835944,14.3,6.931768,15.88036,1.204308,6.0
21362,01/04/2019 16:20,2.639883,297.7161,8.198041,4.080826,6.425236,3.03598,2.225803,1410.22,5.830001,14.3,6.90045,16.0817,1.282032,6.0
21363,01/04/2019 16:40,3.357815,383.6464,6.980994,4.278623,6.97749,3.032361,2.191782,1417.77,5.830001,14.3,6.868942,16.05654,1.51542,6.0
21364,01/04/2019 17:00,2.964916,387.348,5.805494,4.476816,7.368716,3.023696,2.243129,1355.051,5.830001,14.3,6.841815,15.94653,1.643887,6.0
21365,01/04/2019 17:20,3.103524,358.3614,4.794343,4.753207,8.158355,3.023003,2.289234,1317.174,5.830001,14.3,6.818132,15.99379,1.789594,6.0
21366,01/04/2019 17:40,2.770535,298.6747,3.794006,4.987806,8.830682,3.002369,2.250258,1322.373,5.830001,14.3,6.794925,15.77757,2.007238,6.0
21367,01/04/2019 18:00,0.5097637,55.74461,2.867859,5.250916,9.132615,3.009748,1.452501,361.3366,5.824001,14.3,6.781968,15.59262,0.581327,6.0
21368,01/04/2019 18:20,0.2581311,25.92454,2.359958,5.240941,8.6528,1.073813,0.1377887,0.0,5.82,14.3,6.771268,16.92545,0.0,6.0
21369,01/04/2019 18:40,0.2582297,25.16823,2.374866,5.034571,8.134764,0.01050592,0.2070831,0.0,5.82,14.3,6.772496,16.87022,0.0,6.0
21370,01/04/2019 19:00,0.1293558,12.90892,2.41714,4.743125,7.980548,0.012805,0.1967665,0.0,5.82,14.3,6.790411,15.47855,0.0,6.0
21371,01/04/2019 19:20,0.1293842,12.69638,2.378218,4.472272,7.883849,0.0,0.1652224,0.0,5.82,14.3,6.790401,15.38523,0.0,6.0
21372,01/04/2019 19:40,0.0,0.0,2.315594,4.105643,7.728404,0.0,0.177457,0.0,5.82,14.3,6.790483,15.35797,0.0,6.0
21373,01/04/2019 20:00,0.6370226,62.15357,2.287196,3.876604,5.020152,0.0,0.1969644,0.0,5.82,14.3,6.79,15.32997,0.0,6.0
21374,01/04/2019 20:20,0.0,0.0,2.254535,3.806361,5.236501,0.004778335,0.2460919,0.0,5.742048,14.23301,6.791863,15.30691,0.0,6.0
21375,01/04/2019 20:40,0.0,0.0,2.245011,3.721511,7.69023,0.0,0.2838185,0.0,4.893195,14.2,6.791382,15.28243,0.0,6.0
21376,01/04/2019 21:00,0.0,0.0,2.258973,3.51812,7.574426,0.0,0.3347829,0.0,3.867311,14.2,6.79,15.27637,0.0,6.0
21377,01/04/2019 21:20,1.652722,119.593,2.479894,2.627808,2.804253,3.336185,1.098629,603.6378,3.498198,14.22937,6.822219,16.84233,1.53577,6.0
21378,01/04/2019 21:40,1.948982,146.4496,2.560093,2.64141,0.0,5.193302,1.823043,924.1304,3.499078,14.2,6.858214,17.74865,2.882566,6.0
21379,01/04/2019 22:00,1.691846,119.1317,2.300193,3.225809,0.0,5.187038,1.561614,510.8676,3.494804,14.2,6.86,17.68908,1.593508,6.0
21380,01/04/2019 22:20,45.9112,3830.572,1.942064,3.696326,0.0,5.200038,1.334065,1038.866,3.505233,14.2,6.87211,18.05263,3.240453,6.0
21381,01/04/2019 22:40,282.9468,23545.71,7.655772,3.818127,2.742977,3.629789,2.187462,1682.242,4.216721,14.2,6.991673,18.53126,4.96832,6.0
21382,01/04/2019 23:00,132.1726,11204.11,8.298411,3.815269,3.651051,3.263692,2.141763,1803.824,4.626451,14.2,6.933038,18.32857,4.564389,6.0
21383,01/04/2019 23:20,99.32525,8689.675,7.546811,3.967971,4.35399,3.274368,2.171933,1773.084,4.954661,14.2,6.983063,17.81255,4.023665,6.0
21384,01/04/2019 23:40,2.508173,179.3524,6.592636,4.230195,4.757823,3.322587,2.19234,1570.942,5.07,14.2,6.970511,17.76331,3.256919,6.0
21385,02/04/2019 00:00,3.004059,230.759,4.783838,4.773232,5.637959,3.468314,2.206712,1473.992,5.069839,14.2,6.929186,17.64338,2.882983,6.0
21386,02/04/2019 00:20,2.368708,184.5092,3.723525,5.199651,6.162212,3.511708,2.250002,1274.924,5.067807,14.2,6.898439,17.76078,2.335371,6.0
21387,02/04/2019 00:40,2.657529,184.0014,2.757438,5.601968,6.464828,3.531761,2.252148,1341.723,5.07,14.2,6.873106,17.6397,2.373573,6.0
21388,02/04/2019 01:00,1.770196,132.4178,1.880254,5.958491,6.81897,3.504491,2.255861,1260.232,5.065528,14.2,6.86246,17.6056,2.160875,6.0
21389,02/04/2019 01:20,1.017578,74.81319,1.055079,6.324802,6.97523,3.485807,2.323126,1117.906,5.059999,14.2,6.849999,16.77521,1.944975,6.0
21390,02/04/2019 01:40,0.8308425,57.54696,0.3418987,6.778828,7.874438,3.508438,1.763949,429.6349,5.059999,14.2,6.832325,17.11204,0.7380057,6.0
21391,02/04/2019 02:00,0.3077429,20.10321,0.0,6.854308,7.319127,3.393538,0.1183735,0.0,5.059999,14.2,6.830001,17.73297,0.0,6.0
21392,02/04/2019 02:20,0.3864525,27.63064,0.0,6.660438,6.567659,1.195261,0.1448576,0.0,5.059999,14.15788,6.8312,17.9361,0.0,6.0
21393,02/04/2019 02:40,0.2590235,18.22287,-0.06186192,6.537962,5.599957,0.3150883,0.23086,0.0,5.059999,14.00138,6.846006,17.99577,0.0,6.0
21394,02/04/2019 03:00,0.3804696,27.52683,-0.07000001,6.277102,5.373153,0.0,0.210034,0.0,5.059999,14.0,6.849999,18.07872,0.0,6.0
21395,02/04/2019 03:20,0.1291575,9.140759,-0.07000001,6.045959,5.229256,0.0,0.1779467,0.0,5.059999,14.0,6.850517,18.13654,0.0,6.0
21396,02/04/2019 03:40,0.0,0.0,-0.04652634,5.789829,5.109692,0.0272291,0.1656174,0.0,5.054613,14.0,6.852071,18.1785,0.0,6.0
21397,02/04/2019 04:00,0.0,0.0,0.001405085,5.600913,4.963258,0.2834865,0.1522141,0.0,4.48306,14.0,6.863227,18.25864,0.0,6.0
21398,02/04/2019 04:20,0.0,0.0,0.0,5.240011,4.656009,0.0,0.1408892,0.0,3.772132,14.0,6.863241,18.31629,0.0,6.0
21399,02/04/2019 04:40,0.0,0.0,-0.009364834,4.972924,4.389509,0.0,0.1349357,0.0,3.573006,14.0,6.871015,18.40039,0.0,6.0
21400,02/04/2019 05:00,1.752018,108.778,-0.0204795,4.096034,3.721597,1.535897,0.5850241,510.8889,3.508666,14.04562,6.887229,18.64439,1.231366,6.0
21401,02/04/2019 05:20,46.50989,3248.458,0.0219895,2.992043,1.242406,4.69303,1.242838,1140.419,3.523862,14.1,6.920216,19.2688,2.712477,6.0
21402,02/04/2019 05:40,110.888,8369.688,3.029251,3.747563,1.615426,4.163528,2.398415,1173.476,3.814933,14.02624,6.927279,17.75318,3.657001,6.0
21403,02/04/2019 06:00,75.706,5481.689,3.539142,4.324969,2.386477,3.536893,2.239742,1318.709,4.065991,13.93479,6.977674,18.19574,3.648226,6.0
21404,02/04/2019 06:20,121.2577,8879.086,3.9393,4.835195,2.505502,3.114849,2.249081,1395.101,4.360932,13.9,7.014142,18.0034,3.026578,6.0
21405,02/04/2019 06:40,2.048383,124.4379,2.56559,5.375445,2.720691,3.541358,2.253295,1343.711,4.489999,13.81008,6.980471,17.44526,2.377806,6.0
21406,02/04/2019 07:00,1.618496,106.5241,0.6388118,6.105631,3.01507,3.864909,2.204178,1183.746,4.489999,13.8,6.928493,17.53737,1.818316,6.0
21407,02/04/2019 07:20,2.075856,134.549,0.003305003,6.736736,3.066282,3.937937,2.284342,787.5529,4.489938,13.8,6.910001,17.64418,1.106929,6.0
21408,02/04/2019 07:40,1.618006,99.04311,-0.07000001,7.406544,3.02778,3.926902,2.229,701.8263,4.489999,13.8,6.910669,17.58151,0.9168342,6.0
21409,02/04/2019 08:00,1.45584,92.28787,-0.07000001,7.930218,2.259017,3.907914,2.287816,496.0872,4.489999,13.8,6.917666,17.43641,0.6177901,6.0
21410,02/04/2019 08:20,0.2573656,23.84434,-0.07000001,8.247898,1.663396,3.895355,0.6235768,0.0,4.489999,13.88444,6.917616,17.39745,0.0,6.0
21411,02/04/2019 08:40,0.0,0.0,-0.07000001,8.07391,1.328823,3.302548,0.007950665,0.0,4.489999,13.9,6.912923,17.33644,0.0,6.0
21412,02/04/2019 09:00,0.12937,12.32119,-0.07000001,8.021341,0.1243567,0.001214335,0.08946963,0.0,4.489999,13.9,6.929984,17.30463,0.0,6.0
21413,02/04/2019 09:20,0.6456317,71.11825,-0.07000001,7.827148,0.1248472,0.0,0.2520216,0.0,4.489999,13.89631,6.93036,17.27546,0.0,6.0
21414,02/04/2019 09:40,0.130206,14.77342,-0.07000001,7.59254,0.05715401,0.000953501,0.1822737,0.0,4.489999,13.9,6.93038,17.24478,0.0,6.0
21415,02/04/2019 10:00,0.8637241,100.7625,-0.07000001,7.430805,0.03450526,0.0,0.1559224,0.0,4.489999,13.9,6.929961,17.22086,0.0,6.0
21416,02/04/2019 10:20,0.01527165,0.4229414,-0.07000001,7.233278,0.0418365,0.0,0.1381675,0.0,4.294201,13.95128,6.930351,17.20316,0.0,6.0
21417,02/04/2019 10:40,0.1176825,14.12301,-0.07000001,6.931263,0.04911491,0.09780499,0.1041084,0.0,3.606369,14.0,6.930331,17.17144,0.0,6.0
