,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
21774,07/04/2019 10:40,2.734738,164.2292,-0.05,4.321477,0.1628242,1.334776,0.3894464,509.0351,3.518103,13.0,6.830431,18.62632,0.02250256,6.0
21775,07/04/2019 11:00,1.81431,93.32063,-0.05,2.79,0.9594347,5.050424,1.538863,511.1019,3.5,13.00361,6.830001,18.06498,0.001886701,6.0
21776,07/04/2019 11:20,183.0734,11899.4,0.1200335,2.847626,0.5806817,5.015941,2.477749,800.3431,3.583717,13.09978,6.846892,18.26389,0.000392318,6.0
21777,07/04/2019 11:40,203.9603,13455.03,11.1478,3.780957,0.5743174,2.690148,1.977943,1918.045,4.372147,13.16643,7.022505,18.16534,0.01698063,6.0
21778,07/04/2019 12:00,146.5934,9679.857,10.91943,3.875593,1.484236,2.828751,2.034176,1881.216,4.833894,13.21391,6.969163,17.84789,0.1186468,6.0
21779,07/04/2019 12:20,49.58091,3277.181,9.700927,4.122035,2.315978,2.988217,2.194869,1690.511,5.129397,13.3,6.988438,17.61834,0.2341452,6.0
21780,07/04/2019 12:40,3.444638,195.3192,8.13293,4.417275,3.822088,3.266125,2.194075,1463.028,5.14,13.3,6.929427,17.45375,0.3292051,6.0
21781,07/04/2019 13:00,3.837831,218.3095,6.878892,4.724723,4.431827,3.298941,2.266176,1319.629,5.14,13.3,6.884652,16.86248,0.4288437,6.0
21782,07/04/2019 13:20,3.139784,194.9466,5.861741,4.9981,4.945384,3.325509,2.237708,1206.969,5.14,13.3,6.854651,16.3571,0.5163747,6.0
21783,07/04/2019 13:40,1.788914,100.8772,4.718274,5.279984,6.066259,3.324571,2.350096,1146.137,5.14,13.3,6.825068,16.33969,0.5907775,6.0
21784,07/04/2019 14:00,2.161882,128.8843,3.809416,5.515437,6.442238,3.351072,2.386813,1172.141,5.138457,13.3,6.799954,16.59654,0.7198769,6.0
21785,07/04/2019 14:20,1.347323,75.68895,2.942731,5.657245,7.387137,3.312068,0.8518087,0.0,5.13,13.3,6.775167,16.88333,0.0,6.0
21786,07/04/2019 14:40,0.7619983,47.21492,2.684161,5.189383,6.273067,2.434649,0.1977552,0.0,5.13,13.3,6.755782,16.75526,0.0,6.0
21787,07/04/2019 15:00,1.358776,90.39127,2.700303,4.891006,3.388575,0.01012133,0.302935,0.0,5.13,13.49627,6.769999,16.7114,0.0,6.0
21788,07/04/2019 15:20,0.9182676,59.92663,2.752322,4.755778,3.0872,0.0,0.3496523,0.0,5.13,13.62742,6.770686,16.67276,0.0,6.0
21789,07/04/2019 15:40,0.3807192,21.42794,2.979186,4.776117,3.221208,0.0072779,0.379547,0.0,5.13,13.5893,6.790285,16.63161,0.0,6.0
21790,07/04/2019 16:00,0.2579184,16.42274,3.029999,4.748171,3.244928,0.0,0.413177,0.0,5.13,13.63109,6.79,16.59701,0.0,6.0
21791,07/04/2019 16:20,0.1290441,7.27236,3.029999,4.947888,3.249411,0.0,0.4391914,0.0,5.13,13.6,6.79075,16.56199,0.0,6.0
21792,07/04/2019 16:40,0.0,0.0,2.983926,5.036003,3.151029,0.00015025,0.4439226,0.0,4.987128,13.68823,6.794565,16.5358,0.0,6.0
21793,07/04/2019 17:00,0.02929665,0.7190625,2.859017,3.982898,2.867301,0.0,0.4651885,0.0,4.159744,13.56845,6.800403,16.51105,0.0,6.0
21794,07/04/2019 17:20,0.2070884,13.74167,2.803508,3.092904,2.027988,0.0,0.5426387,0.0,3.891839,13.5,6.790971,16.48723,0.0,6.0
21795,07/04/2019 17:40,0.1148915,6.871699,2.753504,2.975103,2.136694,0.001575832,0.5192987,0.0,3.755281,13.5,6.793777,16.78983,0.0,6.0
21796,07/04/2019 18:00,0.2520629,14.5163,2.757816,2.86221,1.956682,0.0121996,0.5065532,0.0,3.604151,13.5,6.80945,19.57886,0.0,6.0
21797,07/04/2019 18:20,1.379309,87.67303,2.793903,2.65374,1.535709,0.0,0.9169383,509.3128,3.502879,13.5,6.810248,18.32092,1.545999,6.0
21798,07/04/2019 18:40,1.55232,87.09553,3.077545,2.77133,3.082663,4.979874,1.347018,686.0983,3.5,13.46779,6.848907,18.05102,1.966886,6.0
21799,07/04/2019 19:00,222.0985,15986.52,5.611641,3.469389,2.165535,4.125699,1.891562,1628.726,3.77098,13.44539,6.925342,18.5894,4.149817,6.0
21800,07/04/2019 19:20,135.8925,9667.907,8.030215,3.747297,2.270339,3.244427,2.152587,1732.212,4.343348,13.5,6.923796,18.29353,3.935218,6.0
21801,07/04/2019 19:40,139.9383,10039.69,7.630941,3.816362,3.236771,3.15817,2.114446,1746.183,4.750955,13.5,6.929788,17.69729,3.41971,6.0
21802,07/04/2019 20:00,2.384039,134.8143,6.939761,3.994895,3.966747,3.219072,2.189641,1604.041,4.89,13.5,6.941503,17.48534,2.837552,6.0
21803,07/04/2019 20:20,2.763776,165.639,5.11748,4.206298,4.686436,3.46794,2.247154,1273.79,4.89,13.5,6.895504,16.87587,2.155102,6.0
21804,07/04/2019 20:40,1.191674,72.41718,3.820454,4.505806,5.389286,3.493898,2.215271,1218.033,4.89,13.5,6.866014,16.73363,1.991665,6.0
21805,07/04/2019 21:00,3.031406,178.4827,2.936821,4.748914,6.206675,3.549836,2.254822,1312.335,4.89,13.5,6.840602,16.8555,2.047504,6.0
21806,07/04/2019 21:20,2.70586,163.2885,2.12706,5.025223,7.36519,3.523818,2.276253,1161.519,4.89,13.5,6.816663,16.90894,1.752433,6.0
21807,07/04/2019 21:40,2.265809,149.9405,1.137649,5.234379,6.953278,3.527823,2.417137,1119.69,4.89,13.5,6.80935,17.12537,1.665722,6.0
21808,07/04/2019 22:00,2.027654,117.0437,0.4080376,5.436206,8.427909,3.527994,2.268254,1063.372,4.89,13.5,6.800509,16.903,1.584031,6.0
21809,07/04/2019 22:20,1.269456,80.55899,-0.00489,5.803708,8.664333,3.514915,2.242037,732.6012,4.889793,13.5,6.79,17.10422,1.075202,6.0
21810,07/04/2019 22:40,2.135521,128.3411,-0.05999999,6.303758,8.531,3.497891,2.242914,701.8427,4.884494,13.5,6.790782,17.07451,1.027378,6.0
21811,07/04/2019 23:00,0.2587825,13.48962,-0.05999999,6.749957,7.905991,3.472185,0.9950324,0.0,4.88,13.5,6.79,18.85991,0.0,6.0
21812,07/04/2019 23:20,0.1223333,6.783096,-0.05999999,6.608528,7.497866,3.385325,0.1109197,0.0,4.88,13.56118,6.79,19.2858,0.0,6.0
21813,07/04/2019 23:40,0.1214535,6.499865,-0.05999999,6.564059,3.80561,0.08547617,0.2632988,0.0,4.88,13.55438,6.790634,19.31207,0.0,6.0
21814,08/04/2019 00:00,0.5078702,30.05893,-0.05999999,6.392552,3.441635,0.0,0.3275613,0.0,4.88,13.5,6.79,19.30765,0.0,6.0
21815,08/04/2019 00:20,0.1291292,6.981644,-0.05999999,6.316317,3.353198,0.0175229,0.2608945,0.0,4.88,13.5,6.804475,19.33115,0.0,6.0
21816,08/04/2019 00:40,0.12937,7.264628,-0.05999999,6.145341,3.255201,0.000256167,0.2305824,0.0,4.88,13.5,6.810335,19.32301,0.0,6.0
21817,08/04/2019 01:00,0.1287045,6.782952,-0.05999999,5.933505,3.195309,0.0,0.2129466,0.0,4.88,13.5,6.809999,19.34527,0.0,6.0
21818,08/04/2019 01:20,0.0,0.0,-0.05999999,5.645428,3.108737,0.0,0.1897716,0.0,4.818941,13.5,6.810565,19.29858,0.0,6.0
21819,08/04/2019 01:40,0.1288458,6.783601,-0.05999999,5.288772,3.005235,0.02437609,0.1899303,0.0,4.108514,13.5,6.823468,19.08042,0.0,6.0
21820,08/04/2019 02:00,0.0,0.0,-0.05999999,4.76369,2.868639,0.0,0.1929159,0.0,3.851341,13.5,6.819471,19.19988,0.0,6.0
21821,08/04/2019 02:20,0.3867925,20.98562,-0.05999999,4.57,2.76937,0.0,0.2027051,0.0,3.716356,13.5,6.817245,19.25878,0.0,6.0
21822,08/04/2019 02:40,0.2441057,13.74906,-0.05999999,4.374521,2.470692,0.01093525,0.1961915,0.0,3.582814,13.5,6.816338,19.19526,0.0,6.0
21823,08/04/2019 03:00,2.265017,132.6094,-0.008153995,3.515049,3.121734,2.407313,0.8208804,509.851,3.5,13.5,6.839488,19.38784,1.082075,6.0
21824,08/04/2019 03:20,1.519206,82.26399,-0.026913,3.224948,4.166005,5.081771,1.643149,804.2119,3.499086,13.5,6.864486,19.19477,1.474203,6.0
21825,08/04/2019 03:40,47.64151,3347.146,-0.05999999,4.105397,2.721101,5.092704,2.001164,891.4085,3.517125,13.5,6.87,17.95326,2.780499,6.0
21826,08/04/2019 04:00,101.3125,7143.223,1.316733,4.811771,2.996274,4.467145,2.557703,1063.8,3.817204,13.5,6.852175,18.31449,3.121384,6.0
21827,08/04/2019 04:20,80.66544,5656.768,2.184231,5.297761,3.418624,4.011255,2.273598,1306.258,4.027959,13.5,6.852462,18.0985,3.308638,6.0
21828,08/04/2019 04:40,44.66575,3146.235,2.821653,5.827556,3.767747,3.444969,2.261879,1320.71,4.24671,13.5,6.909197,17.79643,2.771157,6.0
21829,08/04/2019 05:00,2.451869,152.8489,0.942454,6.237393,4.62532,3.944271,2.302164,1127.804,4.253623,13.5,6.870513,17.73792,2.057758,6.0
21830,08/04/2019 05:20,1.730108,99.19783,0.06126404,6.785176,4.471668,4.065042,2.35447,806.6846,4.25465,13.5,6.86,17.82581,1.259696,6.0
21831,08/04/2019 05:40,2.057584,123.2749,-0.05999999,7.436042,4.765019,4.041661,2.284096,718.2805,4.25,13.5,6.846437,17.80899,1.093033,6.0
21832,08/04/2019 06:00,0.87928,48.0022,-0.05999999,8.088992,3.705074,4.06084,2.300554,572.9795,4.25,13.5,6.86,18.31327,0.6794811,6.0
21833,08/04/2019 06:20,0.3717642,22.40502,-0.05999999,8.696124,3.52544,4.109143,1.839266,267.8368,4.25,13.5,6.86,19.1447,0.3336023,6.0
21834,08/04/2019 06:40,0.6307712,36.61533,-0.05999999,9.156664,2.898283,4.048503,0.2642336,0.0,4.25,13.5,6.846815,19.52952,0.0,6.0
21835,08/04/2019 07:00,0.1455487,7.25731,-0.05999999,8.787669,1.784491,4.018365,0.004198083,0.0,4.25,13.5,6.86,19.39299,0.0,6.0
21836,08/04/2019 07:20,0.2506745,14.10891,-0.05999999,8.723479,0.3799259,1.16363,0.0,0.0,4.25,13.5,6.860451,19.3239,0.0,6.0
21837,08/04/2019 07:40,0.2502875,13.85417,-0.05999999,8.622039,0.0,0.0013675,0.1487745,0.0,4.25,13.40934,6.861118,19.05327,0.0,6.0
21838,08/04/2019 08:00,0.2578617,14.51542,-0.05999999,8.312345,0.0,0.0,0.180768,0.0,4.25,13.4,6.86,18.86107,0.0,6.0
21839,08/04/2019 08:20,0.2581735,14.15071,-0.05999999,8.055292,0.1273734,0.5886528,0.166092,0.0,4.25,13.4,6.874398,18.8588,0.0,6.0
21840,08/04/2019 08:40,0.6206583,73.87257,-0.05999999,7.650424,0.42004,1.942685,0.15,0.0,4.25,13.4,6.88,18.85032,0.0,6.0
21841,08/04/2019 09:00,0.1375725,17.52392,-0.05999999,7.461509,0.0,0.0,0.1376796,0.0,4.210683,13.3971,6.88,18.85996,0.0,6.0
21842,08/04/2019 09:20,0.250525,28.69121,-0.05999999,7.164655,0.0,0.0,0.120867,0.0,3.704936,13.40033,6.88,18.87455,0.0,6.0
21843,08/04/2019 09:40,0.5694335,70.35931,-0.05999999,6.844041,0.0,0.001214669,0.09882309,0.0,3.585416,13.5,6.88,18.833,0.0,6.0
21844,08/04/2019 10:00,2.398724,306.6681,-0.05999999,6.535394,0.0,0.0,0.6820578,510.8311,3.5,13.5,6.88,18.43406,0.2150154,6.0
21845,08/04/2019 10:20,2.138078,234.4193,-0.05999999,3.85011,0.5214984,4.876139,1.377591,832.2324,3.499573,13.58576,6.88,17.53449,0.1729487,6.0
21846,08/04/2019 10:40,2.903135,316.5875,-0.05999999,3.878175,0.7331546,4.983274,2.788132,696.0094,3.5,13.6,6.88,18.03643,0.06369252,6.0
21847,08/04/2019 11:00,2.839249,274.7348,-0.05999999,3.952751,1.079054,5.028564,3.487056,674.3132,3.499627,13.67157,6.880651,18.38309,0.04526869,6.0
21848,08/04/2019 11:20,335.449,36574.46,1.43436,4.065836,1.45581,4.814788,3.374986,1292.563,4.068035,13.7,6.911709,18.66291,0.06684081,6.0
21849,08/04/2019 11:40,182.1099,19527.44,8.608511,4.511968,0.3822414,3.52864,1.931002,1881.216,4.733696,13.74809,6.96,17.90468,0.162161,6.0
21850,08/04/2019 12:00,145.9423,15164.13,10.98573,4.658555,1.92959,2.923985,2.075559,1881.216,5.270946,13.8,6.986363,17.46952,0.3045027,6.0
21851,08/04/2019 12:20,3.026968,265.2495,9.25606,4.808351,2.858906,3.22804,2.191158,1585.615,5.371635,13.8,6.977311,17.3462,0.3766787,6.0
21852,08/04/2019 12:40,3.89948,352.9231,7.981107,5.219074,3.182378,3.329777,2.203554,1437.037,5.370001,13.89239,6.930484,16.78014,0.4545909,6.0
21853,08/04/2019 13:00,1.999378,185.1052,7.107367,5.387451,4.559767,3.45017,2.216184,1319.451,5.370001,13.90349,6.907504,16.51849,0.523448,6.0
21854,08/04/2019 13:20,2.536023,213.8062,6.262832,5.798706,5.211257,3.596934,2.191427,1368.539,5.370001,14.0,6.883186,16.47792,0.6667666,6.0
21855,08/04/2019 13:40,1.623626,121.847,5.436054,6.078197,1.733539,3.543101,2.289864,1161.21,5.370001,14.0,6.857504,16.94094,0.6548654,6.0
21856,08/04/2019 14:00,2.894089,224.3934,4.484788,6.307948,0.8393766,4.228906,1.656653,567.0255,5.370001,14.0,6.843755,17.46562,0.3331939,6.0
21857,08/04/2019 14:20,0.629317,55.22325,3.97394,6.080113,6.55816,3.669468,0.1282522,0.0,5.370001,14.0,6.814991,18.10059,0.0,6.0
21858,08/04/2019 14:40,1.388308,116.0334,3.979179,5.80476,6.029019,1.170963,0.2303414,0.0,5.364011,14.08793,6.839999,18.21464,0.0,6.0
21859,08/04/2019 15:00,0.816366,68.33898,3.897659,5.838557,5.675868,0.04996535,0.187704,0.0,5.36,14.2,6.823671,18.44376,0.0,6.0
21860,08/04/2019 15:20,0.3224756,27.22184,3.92713,5.761749,5.599999,0.2162162,0.2500088,0.0,5.36,14.2,6.820001,18.53492,0.0,6.0
21861,08/04/2019 15:40,0.129526,10.304,3.862418,5.796525,5.637496,0.297405,0.2265296,0.0,5.36,14.2,6.820001,18.64065,0.0,6.0
21862,08/04/2019 16:00,0.5081829,42.32034,3.797689,5.885512,5.656238,0.3487388,0.2727922,0.0,5.36,14.2,6.817756,18.89853,0.0,6.0
21863,08/04/2019 16:20,0.2579747,21.64519,3.733489,5.793348,5.642846,0.355518,0.2846708,0.0,5.316741,14.26508,6.807442,19.14452,0.0,6.0
21864,08/04/2019 16:40,0.0,0.0,3.662668,5.211585,5.396863,0.1873246,0.3561376,0.0,4.611952,14.2,6.820001,19.26605,0.0,6.0
21865,08/04/2019 17:00,0.0,0.0,3.566041,4.60794,5.247824,0.2324495,0.4229589,0.0,4.036168,14.11552,6.820001,19.41356,0.0,6.0
21866,08/04/2019 17:20,188.1873,19744.02,6.928,4.174596,4.188904,1.374196,1.163801,1152.068,4.1298,14.1,6.856168,18.89545,2.243835,6.0
21867,08/04/2019 17:40,124.9717,13341.55,11.65471,3.492686,2.949473,3.313171,2.249833,1374.491,4.627138,14.1,6.882523,17.7002,3.947528,6.0
21868,08/04/2019 18:00,146.1325,15686.4,10.59165,3.534204,3.573254,3.588865,2.160264,1679.992,5.013634,14.1,6.879611,17.22814,4.284759,6.0
21869,08/04/2019 18:20,14.06271,1493.549,11.74895,3.771761,3.793036,3.316968,2.181461,1538.678,5.239999,14.10908,6.912504,16.85192,3.503543,6.0
21870,08/04/2019 18:40,2.431002,217.9677,9.863949,3.922753,4.9314,3.673762,2.236854,1261.145,5.231748,14.2,6.900001,16.85071,2.660667,6.0
21871,08/04/2019 19:00,2.336538,185.9649,8.715485,4.257816,5.496251,4.164237,2.230256,1314.275,5.230001,14.2,6.900001,16.26771,2.659453,6.0
21872,08/04/2019 19:20,2.929651,262.4193,7.747716,4.48366,6.429293,3.812569,2.260782,1266.262,5.230001,14.1515,6.892539,16.4628,2.420149,6.0
21873,08/04/2019 19:40,2.255595,187.0426,6.878986,4.646031,6.031415,3.713659,2.245259,1137.46,5.230001,14.1,6.86894,16.62642,2.088203,6.0
21874,08/04/2019 20:00,2.387337,178.1417,6.141313,4.72207,6.140653,3.698071,2.112581,915.3131,5.230001,14.1,6.84495,16.45142,1.635807,6.0
21875,08/04/2019 20:20,0.1289308,7.057246,5.47779,4.703539,7.99025,3.83893,0.3019968,0.0,5.230001,14.1,6.86,18.68492,0.0,6.0
21876,08/04/2019 20:40,0.1290157,7.217866,5.489836,4.430131,8.010392,1.838526,0.2316597,0.0,5.230001,14.1,6.86,19.43315,0.0,6.0
21877,08/04/2019 21:00,0.0,0.0,5.442068,4.329917,7.666448,0.7012911,0.2678933,0.0,5.230001,14.06058,6.877341,19.42133,0.0,6.0
21878,08/04/2019 21:20,0.2578475,14.89251,5.451612,4.062325,6.97188,0.7375284,0.2171604,0.0,5.226255,14.0,6.88,19.22404,0.0,6.0
21879,08/04/2019 21:40,0.38709,18.42459,5.426982,3.830428,7.16809,0.7749199,0.1900263,0.0,5.22,14.0,6.88,19.26151,0.0,6.0
21880,08/04/2019 22:00,0.1287043,6.12773,5.361156,3.661829,7.911162,0.8339269,0.2072195,0.0,5.22,14.0,6.88,19.38179,0.0,6.0
21881,08/04/2019 22:20,0.0,0.0,5.306947,3.506189,7.588014,0.7312828,0.2175456,0.0,5.219523,14.0,6.88,19.18544,0.0,6.0
21882,08/04/2019 22:40,0.0,0.0,5.282865,3.422537,7.599513,0.7121875,0.2259392,0.0,4.823201,14.0,6.88,18.92771,0.0,6.0
21883,08/04/2019 23:00,0.2586547,13.4794,5.252748,3.184565,7.812248,0.7853093,0.2507407,0.0,4.144466,14.0,6.864083,19.11034,0.0,6.0
21884,08/04/2019 23:20,356.6663,23484.83,6.751277,3.310592,7.603258,1.75968,1.786278,1745.081,4.767807,14.08676,6.86,19.10402,3.035254,6.0
21885,08/04/2019 23:40,92.92151,6319.176,9.124263,3.670722,7.360124,3.417825,2.163953,1600.499,5.171431,14.12203,6.86,17.73182,4.976647,6.0
21886,09/04/2019 00:00,54.02487,3781.954,8.598367,3.77607,7.17601,3.444429,2.19117,1500.613,5.410271,14.2,6.86,17.6519,4.237393,6.0
21887,09/04/2019 00:20,3.052127,188.5443,7.774478,3.983049,6.761971,3.570766,2.218364,1400.927,5.440001,14.2,6.86,16.94672,3.726086,6.0
21888,09/04/2019 00:40,2.833233,182.4304,6.799605,4.263882,6.246776,3.611248,2.278527,1246.901,5.440001,14.2,6.86,16.41362,3.102254,6.0
21889,09/04/2019 01:00,2.138653,143.9656,5.825321,4.517715,5.610744,3.610957,2.263643,1312.218,5.440001,14.2,6.86,16.65498,3.032448,6.0
21890,09/04/2019 01:20,2.391998,158.8404,5.106997,4.869242,4.701667,3.779747,2.240402,1211.882,5.440001,14.2,6.86,16.39085,2.650604,6.0
21891,09/04/2019 01:40,2.396738,158.3672,4.434154,5.182967,4.220114,4.04306,2.270644,1114.037,5.440001,14.2,6.86,16.37887,2.299165,6.0
21892,09/04/2019 02:00,0.7858316,47.95234,3.646634,5.392113,3.826979,3.791011,1.281711,297.211,5.431124,14.2,6.86,18.55208,0.5811684,6.0
21893,09/04/2019 02:20,0.3583175,20.0899,3.358874,4.983056,3.74006,2.979882,0.1222969,0.0,5.43,14.2,6.86,18.92281,0.0,6.0
21894,09/04/2019 02:40,0.2497275,11.72644,3.20502,4.984916,3.653113,1.189789,0.2296981,0.0,5.43,14.18816,6.86,18.06286,0.0,6.0
21895,09/04/2019 03:00,0.1293275,5.865053,3.12879,4.91357,3.519028,0.9400717,0.2122382,0.0,5.43,14.1,6.86,17.65403,0.0,6.0
21896,09/04/2019 03:20,0.0,0.0,3.21511,4.665867,3.440037,0.9399999,0.1927312,0.0,5.43,14.1,6.867486,17.74308,0.0,6.0
21897,09/04/2019 03:40,0.0,0.0,3.267579,4.480286,3.146518,0.9399999,0.2103727,0.0,5.43,14.1,6.88,17.71358,0.0,6.0
21898,09/04/2019 04:00,0.0,0.0,3.23355,4.249228,2.592499,0.8801215,0.2115362,0.0,5.43,14.1,6.88,17.61914,0.0,6.0
21899,09/04/2019 04:20,0.0,0.0,3.175363,4.067339,2.308152,0.9677085,0.2122417,0.0,5.310696,14.1,6.887431,17.70127,0.0,6.0
21900,09/04/2019 04:40,0.0,0.0,3.136786,3.871143,2.140933,0.9748617,0.2268504,0.0,4.490173,14.1,6.900001,17.82291,0.0,6.0
21901,09/04/2019 05:00,0.08471666,3.524262,3.108342,3.730426,1.996567,0.9368852,0.2408313,0.0,4.080002,14.1,6.900001,17.93151,0.0,6.0
21902,09/04/2019 05:20,0.0,0.0,3.127537,3.561819,1.910275,0.8633699,0.2248403,0.0,3.891575,14.1,6.900001,18.02895,0.0,6.0
21903,09/04/2019 05:40,0.0,0.0,3.175272,3.439513,1.923278,0.927632,0.217793,0.0,3.757922,14.05568,6.900001,18.09653,0.0,6.0
21904,09/04/2019 06:00,0.0,0.0,3.178286,3.319194,1.749764,0.9048012,0.2102824,0.0,3.630282,14.0,6.902082,18.08485,0.0,6.0
21905,09/04/2019 06:20,0.518501,17.23588,3.212577,3.249275,1.644404,0.8919365,0.2022679,143.7758,3.509703,14.00724,6.919999,18.24821,0.4471596,6.0
21906,09/04/2019 06:40,186.7347,10065.19,3.301238,3.041937,1.551722,3.940703,1.685789,1467.718,3.691556,14.16477,6.919999,18.09167,4.57812,6.0
21907,09/04/2019 07:00,168.457,10624.85,5.75448,4.854935,1.493958,3.997298,2.245054,1204.883,4.267128,13.93436,6.935901,17.9957,3.432803,6.0
21908,09/04/2019 07:20,197.5882,15508.14,6.589621,5.68,1.44,3.397694,2.209288,1294.592,4.823492,13.75892,6.940001,17.89643,2.737033,6.0
21909,09/04/2019 07:40,9.64581,819.1028,5.484239,5.787131,2.68383,3.705878,2.252039,1319.203,5.07,13.7,6.916541,16.89124,2.584895,6.0
21910,09/04/2019 08:00,1.78915,192.7378,3.712334,5.983192,4.206315,4.034438,2.304259,1146.792,5.07,13.7,6.872112,16.24213,2.067393,6.0
21911,09/04/2019 08:20,2.349885,251.7515,2.509425,6.338441,4.957765,3.859482,2.378782,1165.437,5.07,13.7,6.833223,16.92433,1.742232,6.0
21912,09/04/2019 08:40,1.768961,173.5967,1.719993,6.699124,5.329725,3.419546,2.386133,1106.272,5.07,13.7,6.802352,17.24528,1.632735,6.0
21913,09/04/2019 09:00,3.114718,339.6025,1.068018,7.031614,5.822633,3.409866,2.372868,1119.505,5.07,13.7,6.788239,17.05234,1.607528,6.0
21914,09/04/2019 09:20,0.6742423,66.56864,0.3899202,7.397979,6.825211,3.440134,2.255555,684.4117,5.07,13.7,6.764537,17.24233,0.9437806,6.0
21915,09/04/2019 09:40,0.3787915,37.51986,0.06040225,7.613068,6.890453,3.393329,0.4692485,0.0,5.07,13.7,6.739985,17.54788,0.0,6.0
21916,09/04/2019 10:00,0.371585,37.97951,0.06832035,7.167101,6.529913,2.763644,0.13016,0.0,5.07,13.7,6.747424,17.85019,0.0,6.0
21917,09/04/2019 10:20,0.0,0.0,0.0871101,7.265432,5.75417,0.006636082,0.219923,0.0,5.065733,13.77367,6.763259,17.81975,0.0,6.0
21918,09/04/2019 10:40,0.0,0.0,0.09031347,7.075839,5.660001,0.0,0.2155565,0.0,5.059999,13.8,6.759748,17.96269,0.0,6.0
21919,09/04/2019 11:00,0.258499,23.49496,0.01512708,6.860003,5.51859,0.0,0.219116,0.0,5.059999,13.8,6.753371,18.00965,0.0,6.0
21920,09/04/2019 11:20,0.128605,9.977404,0.0,6.471278,5.364434,0.012559,0.1930545,0.0,5.059999,13.8,6.770341,18.05434,0.0,6.0
21921,09/04/2019 11:40,0.0,0.0,-0.04099725,6.296023,5.269999,0.1353373,0.1801947,0.0,5.059999,13.8,6.768428,18.1161,0.0,6.0
21922,09/04/2019 12:00,0.0,0.0,-0.07000001,6.267377,5.237195,0.03781008,0.1770526,0.0,4.776266,13.8,6.768283,18.11442,0.0,6.0
21923,09/04/2019 12:20,0.0,0.0,-0.07000001,6.350338,5.327706,0.0,0.1654422,0.0,4.129689,13.8,6.769779,18.09424,0.0,6.0
21924,09/04/2019 12:40,0.5003074,38.02285,-0.07000001,5.943538,5.170334,0.0130185,0.1572199,0.0,3.961309,13.8,6.780626,18.13158,0.0,6.0
21925,09/04/2019 13:00,70.05351,6607.098,-0.05755561,5.473091,4.943763,0.0617775,0.1846711,230.0523,3.8163,13.82677,6.773947,18.29972,0.7175838,6.0
21926,09/04/2019 13:20,244.0529,23556.22,3.902868,5.099934,4.272578,2.972132,2.444484,1490.981,4.461153,13.83245,6.882049,17.99551,4.650698,6.0
21927,09/04/2019 13:40,81.64693,8059.028,7.354178,5.220538,3.128612,3.172629,2.182492,1380.308,4.811492,13.91387,6.87,17.3444,4.160238,6.0
21928,09/04/2019 14:00,24.86983,2483.65,6.198167,5.344621,3.366004,3.268486,2.233546,1275.485,4.950351,14.0,6.883292,17.54383,3.336441,6.0
21929,09/04/2019 14:20,2.157621,179.7861,4.483593,5.623879,4.113364,3.430339,2.25255,1182.823,4.96,14.0,6.843676,17.38704,2.881294,6.0
21930,09/04/2019 14:40,2.106826,185.5184,3.490672,5.935215,5.275334,3.492843,2.230218,1271.213,4.96,14.0,6.818424,17.53703,2.754179,6.0
21931,09/04/2019 15:00,1.048885,78.84846,2.766415,6.375065,6.045861,3.526086,2.269788,1015.029,4.96,14.03069,6.794028,16.70215,2.136562,6.0
21932,09/04/2019 15:20,2.154933,175.7194,1.882014,6.768402,6.164253,2.943123,2.312164,1176.269,4.96,14.1,6.783294,16.89207,2.314222,6.0
21933,09/04/2019 15:40,0.5310591,42.18868,1.086781,7.122646,6.626912,3.519904,2.226982,1063.939,4.96,14.1,6.75833,17.25694,1.907035,6.0
21934,09/04/2019 16:00,0.5326449,47.0306,0.3830026,7.429649,7.026399,3.521384,1.150617,168.2281,4.96,14.1,6.74829,18.94623,0.2752138,6.0
21935,09/04/2019 16:20,0.819644,72.63579,0.08804175,7.189582,7.405856,3.241983,0.1263118,0.0,4.96,14.1,6.736556,17.91041,0.0,6.0
21936,09/04/2019 16:40,0.3717172,29.86712,0.1609722,7.059734,6.647395,1.118911,0.2773366,0.0,4.96,14.12129,6.75,17.61088,0.0,6.0
21937,09/04/2019 17:00,0.25789,18.61835,0.19,7.040027,6.137436,0.004059333,0.2969724,0.0,4.96,14.22012,6.75,17.58414,0.0,6.0
21938,09/04/2019 17:20,0.4920218,30.41659,0.19,6.932783,6.050581,0.00109325,0.2915165,0.0,4.96,14.23623,6.75,17.55809,0.0,6.0
21939,09/04/2019 17:40,0.12903,8.432195,0.19,6.315731,5.718061,0.369396,0.3484149,0.0,4.953331,14.22343,6.759724,17.53191,0.0,6.0
21940,09/04/2019 18:00,0.0,0.0,0.184036,6.146663,5.605803,0.1217978,0.362331,0.0,4.949999,14.3,6.754192,17.50367,0.0,6.0
21941,09/04/2019 18:20,0.129271,7.340866,0.114252,6.216205,5.698678,0.0,0.3525618,0.0,4.932576,14.3,6.765015,17.47953,0.0,6.0
21942,09/04/2019 18:40,0.0,0.0,0.09038247,6.590465,5.942999,0.0,0.3434622,0.0,4.337918,14.22072,6.75,17.46534,0.0,6.0
21943,09/04/2019 19:00,159.5533,12866.87,0.6233535,6.219842,5.685446,0.7419858,1.27919,1129.502,4.19072,14.2,6.776081,17.93082,3.331532,6.0
21944,09/04/2019 19:20,134.487,10232.05,7.000136,4.765197,3.869343,2.91943,2.821816,1018.31,4.644464,14.11064,6.863234,17.59748,3.176116,6.0
21945,09/04/2019 19:40,145.4391,10967.59,7.389357,5.10064,4.031102,2.898358,2.190403,1383.506,5.053115,14.1,6.906577,17.10863,4.240964,6.0
21946,09/04/2019 20:00,6.269188,415.3864,6.61877,5.308324,4.335548,2.989836,2.233074,1336.511,5.239858,14.02789,6.916777,17.35756,3.634745,6.0
21947,09/04/2019 20:20,1.441214,92.43866,4.425174,5.56677,5.391536,3.262361,2.286456,1154.87,5.230001,14.0,6.863351,17.01423,2.911603,6.0
21948,09/04/2019 20:40,2.454712,147.4251,3.425008,5.90711,6.055918,3.290831,2.34058,1165.683,5.230001,14.0,6.838385,16.57573,2.80613,6.0
21949,09/04/2019 21:00,1.140099,59.64659,2.567462,6.260711,6.572351,3.328635,2.237168,1053.254,5.230001,14.0,6.811918,16.22321,2.38269,6.0
21950,09/04/2019 21:20,1.888044,104.7511,1.703785,6.567801,7.157485,3.311514,2.392361,1151.623,5.230001,14.0,6.79987,16.57737,2.438389,6.0
21951,09/04/2019 21:40,2.752691,163.2502,0.994112,6.898631,7.556468,3.320748,2.344978,1064.365,5.230001,14.0,6.778248,16.38158,2.160236,6.0
21952,09/04/2019 22:00,0.158755,6.848039,0.4534639,7.167805,7.993589,3.320162,1.031599,0.0,5.230001,14.0,6.762305,16.02781,0.0,6.0
21953,09/04/2019 22:20,0.128761,7.013551,0.4543099,7.004842,7.909889,2.176701,0.1394803,0.0,5.230001,14.0,6.759618,16.81585,0.0,6.0
21954,09/04/2019 22:40,0.3869766,20.0513,0.486704,6.978049,6.952516,0.02,0.2839833,0.0,5.230001,14.0,6.769643,16.99952,0.0,6.0
21955,09/04/2019 23:00,0.12903,6.794891,0.5522457,6.86962,6.784589,0.03964967,0.2485521,0.0,5.230001,13.97809,6.763804,17.14049,0.0,6.0
21956,09/04/2019 23:20,0.2576633,13.05486,0.5575061,6.68921,6.662272,0.1051792,0.2360984,0.0,5.22021,13.9,6.774096,17.37283,0.0,6.0
21957,09/04/2019 23:40,0.5160776,27.87384,0.5100001,6.5505,6.589999,0.1033523,0.2379947,0.0,5.22,13.9,6.769866,17.52544,0.0,6.0
21958,10/04/2019 00:00,0.1287325,6.864934,0.4471971,6.442557,6.533779,0.1230111,0.2453843,0.0,5.22,13.9,6.764036,17.58746,0.0,6.0
21959,10/04/2019 00:20,0.0,0.0,0.3619661,6.248515,6.427615,0.1514663,0.2380597,0.0,5.22,13.9,6.779966,17.66888,0.0,6.0
21960,10/04/2019 00:40,0.0,0.0,0.3193502,6.008606,6.35444,0.2644126,0.2272478,0.0,5.144109,13.9,6.780335,17.90092,0.0,6.0
21961,10/04/2019 01:00,0.0,0.0,0.3080434,5.812955,6.366406,0.1747042,0.2164973,0.0,4.284185,13.9,6.78,18.15444,0.0,6.0
21962,10/04/2019 01:20,0.2577058,14.74324,0.3085784,5.477095,6.085693,0.07035585,0.2426197,0.0,3.853796,13.9,6.780635,18.11436,0.0,6.0
21963,10/04/2019 01:40,0.1840388,10.24767,0.3168518,5.226521,5.950618,0.0,0.2722617,0.0,3.699685,13.9,6.789894,17.982,0.0,6.0
21964,10/04/2019 02:00,0.3189909,19.00148,0.3174942,5.005679,5.843132,0.0,0.2656495,0.0,3.559877,13.9,6.800002,18.20445,0.0,6.0
21965,10/04/2019 02:20,1.766985,118.5252,0.3380792,4.599449,5.61482,1.124952,0.4528174,484.0388,3.50519,13.91632,6.804782,18.4372,1.447901,6.0
21966,10/04/2019 02:40,1.508699,108.441,0.44,3.86166,2.742066,4.931527,1.530687,535.5719,3.5,14.0,6.83113,17.96754,1.670567,6.0
21967,10/04/2019 03:00,105.5248,7799.279,0.3821479,4.397975,0.307116,5.03502,1.804676,1253.14,3.611007,14.0,6.840781,19.49059,2.214439,6.0
21968,10/04/2019 03:20,89.50625,6496.686,4.169857,4.711764,2.335362,3.81632,2.221744,1415.074,3.94312,13.93178,6.859918,18.21347,4.359408,6.0
21969,10/04/2019 03:40,52.09652,3667.648,4.049676,5.213871,3.596745,3.820555,2.22984,1391.404,4.129433,13.9,6.899123,17.91032,3.858829,6.0
21970,10/04/2019 04:00,1.879082,103.3178,2.334137,5.834743,4.142298,4.076802,2.215459,1284.368,4.19,13.9,6.873245,18.05358,2.927968,6.0
21971,10/04/2019 04:20,1.395304,79.17561,1.103071,6.629822,4.856491,4.188749,2.273607,1241.906,4.19,13.9,6.844357,17.89459,2.47472,6.0
21972,10/04/2019 04:40,2.580882,144.8216,0.3252712,7.223851,3.400722,4.193399,2.198306,1102.527,4.19,13.94094,6.830218,17.77021,1.993103,6.0
21973,10/04/2019 05:00,1.07782,66.16653,-0.03079666,7.889845,5.357642,4.168176,2.255666,745.8492,4.189968,14.0,6.830001,17.99789,1.228104,6.0
21974,10/04/2019 05:20,1.251652,73.66701,-0.07000001,8.674472,5.68906,4.164747,2.226463,587.3707,4.189248,14.0,6.836225,17.89889,0.8985883,6.0
21975,10/04/2019 05:40,0.75108,40.60711,-0.07000001,9.397276,3.476084,4.183417,1.752581,305.5917,4.19,14.0,6.849999,19.40745,0.4272763,6.0
21976,10/04/2019 06:00,0.6372685,28.66431,-0.07000001,9.809997,3.608472,4.111433,0.1600789,0.0,4.19,14.0,6.834129,19.69579,0.0,6.0
21977,10/04/2019 06:20,0.0,0.0,-0.07000001,9.451022,3.280735,4.087436,0.01269234,0.0,4.19,14.0,6.849607,19.30953,0.0,6.0
21978,10/04/2019 06:40,0.0,0.0,-0.07000001,9.349142,2.952426,1.964683,0.01,0.0,4.19,14.0,6.859807,19.33317,0.0,6.0
21979,10/04/2019 07:00,0.257904,11.08951,-0.07000001,9.360742,2.464042,0.03984515,0.1014325,0.0,4.19,13.93462,6.854598,19.34724,0.0,6.0
21980,10/04/2019 07:20,0.0,0.0,-0.07000001,9.077955,1.994587,0.0,0.2207504,0.0,4.19,13.9,6.870436,19.37761,0.0,6.0
21981,10/04/2019 07:40,0.0,0.0,-0.07000001,8.707297,1.565394,0.0,0.1876043,0.0,4.19,13.9,6.879659,19.39732,0.0,6.0
21982,10/04/2019 08:00,0.129129,8.777469,-0.07000001,8.379454,1.319329,0.0,0.1714503,0.0,4.181264,13.9,6.889577,19.34,0.0,6.0
21983,10/04/2019 08:20,29.8923,2220.396,-0.07000001,8.133844,1.18656,0.0,0.1687679,129.5359,3.873337,13.9,6.889874,19.40077,0.03598012,6.0
21984,10/04/2019 08:40,252.6015,22390.63,3.46039,7.192457,1.186919,1.675551,2.196005,1682.861,4.398479,13.90185,6.92677,18.70472,0.711544,6.0
21985,10/04/2019 09:00,132.3897,11437.49,6.879028,6.503522,1.575126,3.129074,2.221525,1348.707,4.804143,13.89573,6.900482,17.46038,0.7793658,6.0
21986,10/04/2019 09:20,66.57837,5844.317,7.58814,6.902262,2.420055,2.953353,2.205814,1424.344,5.119796,13.8,6.970191,17.46857,0.7746796,6.0
21987,10/04/2019 09:40,3.119996,254.4215,6.318388,7.091342,3.210884,3.209711,2.233796,1337.956,5.150001,13.8,6.923135,17.23484,0.7305083,6.0
21988,10/04/2019 10:00,2.135329,174.4757,4.735343,7.336176,3.991456,3.289231,2.288719,1191.484,5.147721,13.8,6.8694,17.11825,0.678983,6.0
21989,10/04/2019 10:20,3.055715,280.077,3.473825,7.612078,4.916509,3.325413,2.303831,1241.673,5.143096,13.8,6.851233,16.79113,0.74527,6.0
21990,10/04/2019 10:40,2.131232,188.9606,2.703308,7.845931,5.525562,3.318033,2.307291,1174.146,5.143597,13.8017,6.819338,16.61498,0.7535849,6.0
21991,10/04/2019 11:00,2.885587,288.7456,1.949338,8.133952,6.322388,3.363261,2.293156,1135.793,5.142682,13.9,6.793906,16.95373,0.7748679,6.0
21992,10/04/2019 11:20,2.50184,246.2397,0.9671131,8.563834,6.6385,3.834964,2.35918,1130.939,5.142076,13.9,6.78375,16.91763,0.8128803,6.0
21993,10/04/2019 11:40,2.632801,288.8672,0.3917708,8.916697,7.085505,3.290467,2.266501,999.4518,5.14,13.9,6.760051,17.03388,0.7421498,6.0
21994,10/04/2019 12:00,4.030825,477.6126,0.0488075,9.242946,7.633779,3.292268,2.208919,808.546,5.14,13.98352,6.74933,17.21524,0.597087,6.0
21995,10/04/2019 12:20,0.8575425,70.88409,-0.07000001,9.720131,7.72869,3.278846,1.166993,0.5479716,5.14,14.0,6.743785,18.21452,0.00035469,6.0
21996,10/04/2019 12:40,0.253495,24.87709,-0.06333007,9.72428,7.022851,2.105317,0.1356988,0.0,5.14,14.0,6.730371,18.36509,0.0,6.0
21997,10/04/2019 13:00,0.379875,38.00594,-0.057406,9.655663,6.490874,0.2415752,0.1723777,0.0,5.14,14.07047,6.745183,18.34095,0.0,6.0
21998,10/04/2019 13:20,1.009288,117.1223,-0.05999999,9.582285,6.283401,0.02,0.2330632,0.0,5.14,14.2,6.744554,17.56406,0.0,6.0
21999,10/04/2019 13:40,0.257819,27.40355,-0.05999999,9.509641,6.239999,0.02,0.2739317,0.0,5.14,14.2,6.739806,17.27378,0.0,6.0
22000,10/04/2019 14:00,0.3805483,33.66344,-0.05999999,9.52407,6.272079,0.03028,0.3069082,0.0,5.14,14.2,6.735532,17.24376,0.0,6.0
22001,10/04/2019 14:20,0.5158793,48.42873,-0.05999999,9.501299,6.288797,0.01,0.2834984,0.0,5.14,14.2,6.74438,17.20947,0.0,6.0
22002,10/04/2019 14:40,0.1288885,9.810935,-0.05999999,9.484703,6.264671,0.01,0.2684625,0.0,4.992946,14.2,6.73987,17.17307,0.0,6.0
22003,10/04/2019 15:00,0.0,0.0,-0.05999999,8.901473,3.979851,0.002097416,0.3870175,0.0,4.207543,14.04658,6.75,17.14376,0.0,6.0
22004,10/04/2019 15:20,0.1302343,11.88128,-0.05999999,8.151644,1.605083,0.0092659,0.5037925,0.0,3.986369,14.0,6.751201,17.1161,0.0,6.0
22005,10/04/2019 15:40,0.0,0.0,-0.05999999,8.07532,5.5,0.0,0.5002087,0.0,3.825502,14.0,6.750603,17.09931,0.0,6.0
22006,10/04/2019 16:00,0.3799281,39.79953,-0.05999999,7.687488,5.499725,0.0,0.4637138,0.0,3.664322,14.0,6.75,17.39317,0.0,6.0
22007,10/04/2019 16:20,0.1303333,10.78621,-0.05999999,7.566908,5.481396,0.0,0.4753528,0.0,3.52425,14.0,6.769901,19.64946,0.0,6.0
22008,10/04/2019 16:40,1.883182,161.9112,-0.05999999,6.521757,5.480001,2.441797,1.05336,509.1867,3.500016,14.0,6.790122,18.8725,0.9996027,6.0
22009,10/04/2019 17:00,1.018429,78.00689,-0.01525675,5.095115,5.575223,4.972214,1.865456,788.1746,3.5,14.0,6.809999,18.36824,2.45849,6.0
22010,10/04/2019 17:20,231.8385,18946.14,1.651175,5.567628,3.49243,4.465179,2.209489,1306.239,3.860775,14.0,6.852365,18.62495,3.552067,6.0
22011,10/04/2019 17:40,144.735,12921.23,6.083589,5.6635,3.329911,3.219323,2.203977,1493.437,4.365252,14.0,6.878057,18.22124,3.593731,6.0
22012,10/04/2019 18:00,138.8489,11252.78,5.984542,5.879245,3.979481,3.213385,2.146134,1684.058,4.835205,14.0,6.921397,18.05588,3.371734,6.0
22013,10/04/2019 18:20,3.375658,233.3501,5.398275,6.20394,4.41496,3.235095,2.236626,1383.988,4.949999,14.0,6.946166,17.10942,2.713288,6.0
22014,10/04/2019 18:40,2.396998,136.2758,3.971646,6.59559,5.377016,3.425106,2.238427,1265.791,4.949999,14.0,6.889781,16.86368,2.339229,6.0
22015,10/04/2019 19:00,3.019234,166.1479,3.031896,6.989128,6.219285,3.460948,2.246656,1302.722,4.949999,14.0,6.854518,16.86546,2.252889,6.0
22016,10/04/2019 19:20,1.393479,66.46855,2.170684,7.437456,6.694518,3.485769,2.243054,1150.855,4.949999,14.0,6.841882,16.76724,1.903697,6.0
22017,10/04/2019 19:40,1.644909,88.07082,1.389611,7.755324,7.248659,3.484778,2.267744,1100.993,4.949999,14.0,6.810128,17.1184,1.723881,6.0
22018,10/04/2019 20:00,0.5080177,28.33553,0.6438058,8.116289,7.719264,3.502923,1.554754,390.5556,4.949999,14.0,6.799485,18.49669,0.5851349,6.0
22019,10/04/2019 20:20,0.5173806,31.52346,0.234117,8.023477,8.012733,3.388571,0.122021,0.0,4.949999,14.0,6.771964,19.04544,0.0,6.0
22020,10/04/2019 20:40,0.3864382,22.04762,0.1541413,7.692454,7.234811,1.605569,0.2634544,0.0,4.949999,14.0,6.780527,17.47893,0.0,6.0
22021,10/04/2019 21:00,0.12124,7.160567,0.11601,7.674744,6.865772,0.006364666,0.2731493,0.0,4.949999,13.97619,6.79,16.724,0.0,6.0
22022,10/04/2019 21:20,0.128747,6.872088,0.06061199,7.406216,6.667971,0.0,0.2139011,0.0,4.949999,13.9,6.790907,16.70152,0.0,6.0
22023,10/04/2019 21:40,0.03390085,0.8682021,0.05999999,7.04019,6.537497,0.0128665,0.2086675,0.0,4.947104,13.9,6.80046,16.69037,0.0,6.0
22024,10/04/2019 22:00,0.2240883,11.63703,0.05999999,6.826449,6.52911,0.0,0.1911221,0.0,4.940001,13.9,6.794853,16.66192,0.0,6.0
22025,10/04/2019 22:20,0.1283783,6.681293,0.05999999,6.640345,6.419999,0.0,0.1926062,0.0,4.940001,13.9,6.809962,16.65422,0.0,6.0
22026,10/04/2019 22:40,0.0,0.0,0.0846555,6.329581,6.359153,0.0,0.2104851,0.0,4.658201,13.9,6.810481,16.63844,0.0,6.0
22027,10/04/2019 23:00,242.4792,15618.9,0.1217578,5.945235,6.221523,0.01408567,0.3628325,667.1523,4.125422,13.91615,6.811115,17.5833,2.060923,6.0
22028,10/04/2019 23:20,135.3211,8922.99,5.134992,5.178347,3.624881,2.975813,2.43492,1222.514,4.913308,14.0,6.972022,17.99531,3.813291,6.0
22029,10/04/2019 23:40,112.5906,7465.77,5.915334,5.305521,3.934614,2.815153,2.174474,1536.41,5.237269,14.0,6.928569,17.22156,4.725802,6.0
22030,11/04/2019 00:00,38.74691,2545.908,5.927252,5.522078,4.404882,2.787411,2.218973,1359.641,5.451904,14.0,6.980001,17.07201,3.894413,6.0
22031,11/04/2019 00:20,2.065292,132.4089,4.04778,5.931551,5.450532,3.096325,2.240983,1214.117,5.46,14.08246,6.913952,17.1973,3.120743,6.0
22032,11/04/2019 00:40,2.454422,156.8824,3.229869,6.257164,6.013786,3.159503,2.279233,1291.839,5.456493,14.1,6.880388,16.2841,3.200358,6.0
22033,11/04/2019 01:00,1.779292,111.5218,2.540098,6.606078,6.576349,3.160671,2.294528,1104.207,5.452734,14.1,6.855271,16.16962,2.579033,6.0
22034,11/04/2019 01:20,2.270974,131.6084,1.697475,7.144622,7.137801,3.157907,2.358618,1177.337,5.449999,14.1,6.828893,16.48968,2.567233,6.0
22035,11/04/2019 01:40,1.505326,89.34384,0.8925546,7.451777,7.719893,3.160218,2.271552,1061.041,5.449999,14.1,6.809999,16.27168,2.173567,6.0
22036,11/04/2019 02:00,5.13511,313.5866,0.2398449,7.845131,7.624243,3.160345,2.274635,944.9723,5.449999,14.1,6.79548,18.40525,1.10171,6.0
22037,11/04/2019 02:20,3.007415,191.7397,-0.06559043,8.26837,7.7991,3.142975,2.241904,837.5719,5.449999,14.1,6.790268,18.82002,0.9359318,6.0
22038,11/04/2019 02:40,1.387163,91.9608,-0.07000001,8.681982,7.977901,3.151483,2.239043,601.3561,5.449999,14.1,6.791361,18.75624,0.6342425,6.0
22039,11/04/2019 03:00,0.6371135,33.88856,-0.07000001,9.154348,7.63381,3.173276,1.755317,149.6145,5.449999,14.1,6.79,17.31758,0.1630484,6.0
22040,11/04/2019 03:20,0.1279392,6.951739,-0.07000001,9.370444,7.034795,2.221469,0.3964548,0.0,5.449999,14.1,6.790303,16.73534,0.0,6.0
22041,11/04/2019 03:40,0.5155958,28.4132,-0.07000001,9.232792,6.29794,0.006269499,0.4479149,0.0,5.449999,14.01817,6.795041,16.71418,0.0,6.0
22042,11/04/2019 04:00,0.2077966,12.08753,-0.07000001,8.979445,6.085581,0.01289465,0.4173214,0.0,5.449999,14.0,6.801054,16.69651,0.0,6.0
22043,11/04/2019 04:20,0.2819026,14.38501,-0.07000001,8.753321,5.927953,0.0,0.3869408,0.0,5.448303,14.0,6.800983,16.68101,0.0,6.0
22044,11/04/2019 04:40,0.02721415,0.5742498,-0.07000001,8.438608,5.782218,0.0,0.3041194,0.0,5.440001,14.0,6.804779,16.66529,0.0,6.0
22045,11/04/2019 05:00,0.5107975,24.0034,-0.07000001,8.166082,5.705934,0.0,0.2753698,0.0,5.440001,14.0,6.809999,16.64125,0.0,6.0
22046,11/04/2019 05:20,0.0,0.0,-0.07000001,7.895442,5.51617,0.0130255,0.2525191,0.0,5.287799,14.0,6.825003,16.61896,0.0,6.0
22047,11/04/2019 05:40,0.0,0.0,-0.07000001,7.683422,5.453605,0.0,0.2206616,0.0,4.366215,14.0,6.815144,16.60209,0.0,6.0
22048,11/04/2019 06:00,0.128775,6.272036,-0.07000001,7.286609,5.459196,0.0,0.2158734,0.0,3.960701,14.0,6.820001,16.74293,0.0,6.0
22049,11/04/2019 06:20,0.0,0.0,-0.07000001,6.94362,5.140688,0.01306785,0.2152033,0.0,3.817244,14.0,6.83234,19.65683,0.0,6.0
22050,11/04/2019 06:40,0.0,0.0,-0.07000001,6.705977,4.977785,0.001017415,0.21,0.0,3.673663,14.0,6.841179,19.07126,0.0,6.0
22051,11/04/2019 07:00,0.2500991,12.86971,-0.07000001,6.525273,4.891347,0.0,0.1936722,0.0,3.547244,14.0,6.830001,18.94758,0.0,6.0
22052,11/04/2019 07:20,238.4292,15354.49,0.9629266,6.238208,4.196216,0.6868782,1.797532,1381.397,3.878385,14.0,6.852853,18.05695,2.831289,6.0
22053,11/04/2019 07:40,148.704,10985.33,4.785642,6.018526,2.447974,3.18388,2.358316,1135.407,4.402093,13.90956,6.928071,17.52106,3.417103,6.0
22054,11/04/2019 08:00,124.557,10809.95,5.222848,6.579257,2.605136,2.909355,2.228946,1311.032,4.836658,13.85306,6.97841,17.36435,3.553912,6.0
22055,11/04/2019 08:20,1.769596,195.5357,3.899983,6.85004,3.433968,3.177706,2.191687,1259.004,4.940001,13.8,6.939158,17.66676,2.870718,6.0
22056,11/04/2019 08:40,1.320191,120.1443,2.231628,7.068585,4.487645,3.426394,2.315261,1121.416,4.940001,13.8,6.880797,17.55693,2.3242,6.0
22057,11/04/2019 09:00,2.06471,208.3056,1.222524,7.371294,5.21545,3.481963,2.263714,1137.546,4.940001,13.8,6.855741,17.50494,2.123525,6.0
22058,11/04/2019 09:20,1.94784,199.4523,0.3806944,7.696396,5.716598,3.48983,2.247626,1054.708,4.940001,13.8,6.827941,17.54888,1.805793,6.0
22059,11/04/2019 09:40,2.904975,339.5475,0.005224338,8.061924,5.697041,3.488244,2.223061,1019.7,4.940001,13.8,6.809999,17.46216,1.635449,6.0
22060,11/04/2019 10:00,1.853512,204.9119,-0.07000001,8.462587,5.608398,3.486279,2.041935,335.8961,4.940001,13.8,6.809999,17.82549,0.4846038,6.0
22061,11/04/2019 10:20,0.3318115,35.61087,-0.07000001,8.897262,5.575489,3.395352,0.6288394,0.0,4.936454,13.8,6.809999,18.79078,0.0,6.0
22062,11/04/2019 10:40,0.3872463,41.56971,-0.07000001,8.920767,5.318773,1.85156,0.07747343,0.0,4.93,13.8,6.814829,18.96345,0.0,6.0
22063,11/04/2019 11:00,0.7683574,87.72221,-0.07000001,8.835479,4.690572,0.0316085,0.2162396,0.0,4.93,13.8,6.820001,18.19237,0.0,6.0
22064,11/04/2019 11:20,0.5468858,44.42341,-0.07000001,8.539527,4.435059,0.0,0.2827876,0.0,4.93,13.8,6.820498,17.50967,0.0,6.0
22065,11/04/2019 11:40,0.25798,21.57138,-0.07000001,8.249244,4.247367,0.0,0.2336212,0.0,4.93,13.8,6.820605,17.49307,0.0,6.0
22066,11/04/2019 12:00,0.8562958,73.40681,-0.07000001,7.914037,4.000339,0.0,0.1896284,0.0,4.93,13.8,6.834006,17.46836,0.0,6.0
22067,11/04/2019 12:20,0.2502306,21.0298,-0.07000001,7.802451,3.922981,0.0,0.1557268,0.0,4.93,13.8142,6.839999,17.43397,0.0,6.0
22068,11/04/2019 12:40,0.0,0.0,-0.07000001,7.602662,3.844697,0.0,0.1489311,0.0,4.791372,13.9,6.840348,17.40949,0.0,6.0
22069,11/04/2019 13:00,0.3195585,30.87683,-0.07000001,7.585455,3.805433,0.0,0.1370122,0.0,4.073852,13.9,6.839999,17.38261,0.0,6.0
22070,11/04/2019 13:20,0.2904,23.00868,-0.06575524,7.247427,3.472793,0.0,0.1249179,0.0,3.871257,13.9,6.841717,17.34705,0.0,6.0
22071,11/04/2019 13:40,0.1289595,11.37231,-0.057011,7.151248,3.333683,0.0,0.1202717,0.0,3.725341,13.9,6.844721,17.3243,0.0,6.0
22072,11/04/2019 14:00,232.3193,25806.59,7.766006,6.157935,1.636181,2.202903,1.648417,1789.557,4.020343,13.91518,7.014565,18.27498,5.253199,6.0
22073,11/04/2019 14:20,129.2334,14364.7,8.36018,5.817201,2.081994,3.501829,2.163142,1616.258,4.462151,13.99868,6.958261,17.77917,3.849291,6.0
22074,11/04/2019 14:40,81.32828,9040.76,9.607454,6.360349,2.062881,3.168934,2.183146,1565.737,4.807935,14.0,7.019928,17.53749,3.107562,6.0
22075,11/04/2019 15:00,2.823375,305.5138,7.661012,6.78371,3.381319,3.350995,2.184857,1486.148,4.854125,14.0,6.983474,17.44429,2.597754,6.0
22076,11/04/2019 15:20,1.982349,195.1878,5.064025,7.209917,4.441592,3.734433,2.228441,1316.176,4.849999,14.0,6.917779,17.46259,2.105986,6.0
22077,11/04/2019 15:40,2.751087,246.7116,3.983835,7.597903,5.069423,3.624293,2.231802,1379.155,4.849999,14.0,6.890984,17.5621,1.994825,6.0
22078,11/04/2019 16:00,0.9901042,67.4785,3.134242,8.016476,6.247869,3.661255,2.286458,1234.306,4.849999,14.0,6.859051,17.12936,1.710541,6.0
22079,11/04/2019 16:20,2.393128,206.5905,2.141924,8.405237,6.774667,3.5725,2.281689,1266.555,4.849999,14.0,6.84612,17.14963,1.638981,6.0
22080,11/04/2019 16:40,1.446893,100.9093,1.25751,8.702078,6.786424,3.543849,1.842507,662.6747,4.849999,14.0,6.821368,18.95378,0.7213296,6.0
22081,11/04/2019 17:00,0.452314,25.67981,0.8233552,8.465778,7.811155,3.489295,0.1599751,0.0,4.849999,14.0,6.796249,19.79922,0.0,6.0
22082,11/04/2019 17:20,0.4230264,21.70807,0.8366252,7.734944,6.898345,2.709626,0.2267817,0.0,4.849999,14.0,6.808764,19.89536,0.0,6.0
22083,11/04/2019 17:40,0.5019702,28.48078,0.8029418,7.88976,6.412245,0.0,0.2815865,0.0,4.849999,14.0,6.809999,19.73917,0.0,6.0
22084,11/04/2019 18:00,0.3722735,19.70675,0.9364306,7.745572,6.261632,0.0,0.2220618,0.0,4.849999,14.0,6.822415,19.50655,0.0,6.0
22085,11/04/2019 18:20,0.1303755,7.261569,0.9965914,7.600486,6.091389,0.0,0.1952266,0.0,4.849999,14.0,6.8318,19.4314,0.0,6.0
22086,11/04/2019 18:40,0.3792801,19.69164,1.021729,7.352885,5.953443,0.0,0.1888267,0.0,4.849999,14.0,6.841535,19.98474,0.0,6.0
22087,11/04/2019 19:00,0.6308967,35.32694,1.023158,7.11518,5.860475,0.0,0.2089299,0.0,4.849999,14.0,6.841567,19.81905,0.0,6.0
22088,11/04/2019 19:20,0.0,0.0,1.243864,6.995107,5.739612,0.0,0.2143656,0.0,4.653263,14.0,6.835597,19.7445,0.0,6.0
22089,11/04/2019 19:40,0.2097802,12.44768,1.312543,6.800273,5.555781,0.0,0.21,0.0,4.033814,14.0,6.85753,19.95913,0.0,6.0
22090,11/04/2019 20:00,0.048365,2.038492,1.390845,6.532197,5.259231,0.0,0.2158922,0.0,3.903826,13.9424,6.862988,19.67896,0.0,6.0
22091,11/04/2019 20:20,0.129186,6.578339,1.377004,6.534092,5.132133,0.0,0.2105917,0.0,3.750836,13.9,6.854188,19.78038,0.0,6.0
22092,11/04/2019 20:40,0.3002481,13.96902,1.261995,6.431661,4.910394,0.0,0.21,0.0,3.617224,13.9,6.862331,19.62731,0.0,6.0
22093,11/04/2019 21:00,1.587697,92.02293,1.106092,6.343908,4.705982,0.0,0.5832862,510.5574,3.505579,13.94233,6.861899,19.66271,0.9134732,6.0
22094,11/04/2019 21:20,1.099159,62.64422,1.003475,5.560409,3.10162,4.584653,1.032707,577.017,3.5,14.0,6.88798,18.35048,1.799843,6.0
22095,11/04/2019 21:40,181.8055,11771.74,0.5670559,5.872737,0.0,5.07861,1.183091,1419.752,3.604032,14.0,6.882223,18.34059,4.287255,6.0
22096,11/04/2019 22:00,149.062,9898.12,2.417572,6.585492,1.606914,4.088439,2.109548,1682.841,4.265962,14.0,6.922018,18.0963,4.415431,6.0
22097,11/04/2019 22:20,128.141,8553.117,5.452528,7.211712,2.839296,3.190212,2.140882,1667.335,4.641739,14.0,6.960105,18.08413,3.483605,6.0
22098,11/04/2019 22:40,38.68534,2571.616,4.647884,7.470137,3.36891,3.17526,2.177088,1555.661,4.889056,13.9802,6.974572,17.62702,2.941723,6.0
22099,11/04/2019 23:00,2.151878,122.2582,3.127014,7.791267,4.515643,3.452746,2.201012,1394.911,4.89,13.99081,6.924937,17.2452,2.423885,6.0
22100,11/04/2019 23:20,3.44194,186.7646,1.912116,8.249498,5.059779,3.5052,2.250493,1320.255,4.89,14.0,6.882282,17.52177,2.075521,6.0
22101,11/04/2019 23:40,2.626011,143.3957,0.9372104,8.698103,6.234924,3.536632,2.255173,1266.496,4.8914,14.0,6.86,17.76001,1.821305,6.0
22102,12/04/2019 00:00,3.473475,218.1263,0.3861291,9.207828,6.870257,3.520404,2.249852,1066.819,4.89,14.0,6.847555,17.5247,1.473126,6.0
22103,12/04/2019 00:20,2.298555,137.9375,-0.01904091,9.827458,6.952514,3.518149,2.207808,939.4067,4.89,14.0,6.824263,18.03419,1.160228,6.0
22104,12/04/2019 00:40,2.885164,174.6078,-0.05999999,10.57759,6.556638,3.516513,2.234012,816.3853,4.89,13.98428,6.839999,18.90985,0.5853466,6.0
22105,12/04/2019 01:00,0.4826842,30.30406,-0.05999999,11.21288,6.933431,3.516309,1.752771,65.37328,4.89,13.90879,6.840187,18.83167,0.03314793,6.0
22106,12/04/2019 01:20,0.6450649,35.93214,-0.05999999,11.61784,6.155576,3.186223,0.2305025,0.0,4.89,13.95881,6.825346,18.93067,0.0,6.0
22107,12/04/2019 01:40,0.2595477,15.42849,-0.05999999,11.43619,5.183409,0.9238032,0.1074509,0.0,4.89,13.90902,6.846646,19.1096,0.0,6.0
22108,12/04/2019 02:00,0.0,0.0,-0.05999999,11.2885,4.706302,0.0,0.4676847,0.0,4.89,13.80477,6.859151,18.71446,0.0,6.0
22109,12/04/2019 02:20,0.2597318,13.18194,-0.05999999,11.00979,4.609837,0.0,0.3904418,0.0,4.89,13.8,6.860198,18.9122,0.0,6.0
22110,12/04/2019 02:40,0.516786,27.24012,-0.05999999,10.73954,4.373189,0.000918415,0.304478,0.0,4.89,13.77087,6.86,18.83683,0.0,6.0
22111,12/04/2019 03:00,0.258357,13.49771,-0.05999999,10.58,4.2,0.1032041,0.2669472,0.0,4.89,13.72307,6.870976,19.13984,0.0,6.0
22112,12/04/2019 03:20,0.1287185,6.861108,-0.05999999,10.14205,3.986152,0.02018892,0.2356739,0.0,4.889462,13.7,6.864132,19.2366,0.0,6.0
22113,12/04/2019 03:40,0.0,0.0,-0.05999999,9.909048,3.758495,0.0,0.22823,0.0,4.656837,13.7,6.88,19.11041,0.0,6.0
22114,12/04/2019 04:00,0.0,0.0,-0.05999999,9.587376,3.490654,0.0,0.1919468,0.0,3.926152,13.77145,6.880334,19.23436,0.0,6.0
22115,12/04/2019 04:20,0.0,0.0,-0.05999999,9.053087,3.11553,0.0,0.1788092,0.0,3.754909,13.74451,6.881753,19.30393,0.0,6.0
22116,12/04/2019 04:40,0.37925,18.60001,-0.05999999,8.655049,2.786619,0.000847,0.1854268,0.0,3.605701,13.7,6.900001,19.22978,0.0,6.0
22117,12/04/2019 05:00,2.009615,107.0842,-0.05999999,8.214064,2.523632,0.0,0.5549589,510.3664,3.501651,13.74162,6.90057,19.10299,0.4302429,6.0
22118,12/04/2019 05:20,1.336051,68.80487,-0.05999999,6.32241,2.02989,4.518491,1.128622,589.5797,3.495524,13.8,6.90105,18.5621,0.8730367,6.0
22119,12/04/2019 05:40,3.455338,194.1207,-0.05999999,6.767649,0.08541425,5.046299,1.691891,939.8117,3.491109,13.8,6.907586,19.21512,0.9877874,6.0
22120,12/04/2019 06:00,1.369192,64.91633,-0.05999999,7.316723,0.06686745,5.011148,2.400754,510.753,3.49,13.8,6.931826,18.80774,0.6111078,6.0
22121,12/04/2019 06:20,45.84249,2713.524,-0.04534899,7.564175,1.357218,4.953104,2.908575,839.7111,3.504329,13.8,6.943156,19.40248,0.7115305,6.0
22122,12/04/2019 06:40,163.495,9592.272,1.64756,8.11692,0.489241,3.695832,2.745763,1036.836,3.916153,13.7146,6.959273,18.85468,0.8035027,6.0
22123,12/04/2019 07:00,120.5689,7214.47,3.175154,8.787794,1.175318,3.170114,2.209563,1450.776,4.277922,13.6,6.939292,18.16322,1.028163,6.0
22124,12/04/2019 07:20,52.26171,3155.298,2.727998,9.374332,2.289972,3.175538,2.269298,1265.799,4.543303,13.51724,6.97368,18.30186,0.7067264,6.0
22125,12/04/2019 07:40,2.517229,138.0738,0.8383295,9.748586,3.247976,3.618306,2.25302,1171.312,4.56,13.5,6.915006,18.09562,0.6069223,6.0
22126,12/04/2019 08:00,1.019236,89.42218,0.05084532,10.22065,3.754658,3.691859,2.221291,814.0511,4.56,13.5,6.87794,18.52638,0.3629616,6.0
22127,12/04/2019 08:20,1.88767,195.4782,-0.07000001,10.93791,3.492186,3.725211,2.232634,850.3444,4.56,13.5,6.87224,18.57759,0.3203463,6.0
22128,12/04/2019 08:40,2.138138,236.2919,-0.07000001,11.7601,3.435556,3.762764,2.260683,701.0367,4.56,13.5,6.884447,18.00734,0.3069028,6.0
22129,12/04/2019 09:00,0.6301144,67.36477,-0.07000001,12.58387,2.894473,3.762801,1.874686,240.6247,4.56,13.5,6.882365,18.27074,0.08228081,6.0
22130,12/04/2019 09:20,0.5416206,54.62577,-0.07000001,13.10983,1.895175,3.676816,0.2907013,0.0,4.56,13.5,6.873034,17.48545,0.0,6.0
22131,12/04/2019 09:40,0.595879,52.98549,-0.07000001,12.82909,1.700072,2.465575,0.002873833,0.0,4.56,13.55505,6.877231,17.45625,0.0,6.0
22132,12/04/2019 10:00,1.012397,104.4775,-0.07000001,12.75681,1.074821,0.1560134,0.08178382,0.0,4.56,13.61244,6.890844,17.43251,0.0,6.0
22133,12/04/2019 10:20,1.134139,120.5655,-0.07000001,12.52689,0.7597188,0.0,0.2593417,0.0,4.56,13.64469,6.89117,17.41159,0.0,6.0
