,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
22134,12/04/2019 10:40,1.265774,140.4576,-0.07000001,12.24571,0.630585,0.0,0.223561,0.0,4.56,13.7,6.89,17.38987,0.0,6.0
22135,12/04/2019 11:00,0.5092942,52.23693,-0.07000001,12.12127,0.5100001,0.0,0.134812,0.0,4.56,13.7,6.901831,17.35089,0.0,6.0
22136,12/04/2019 11:20,1.220986,131.0342,-0.07000001,11.98665,0.5074885,0.0,0.1119192,0.0,4.56,13.78146,6.894615,17.30917,0.0,6.0
22137,12/04/2019 11:40,0.04204665,2.413547,-0.07000001,11.86799,0.404694,0.0,0.1201441,0.0,4.465348,13.8,6.902842,17.27527,0.0,6.0
22138,12/04/2019 12:00,198.942,22269.81,-0.07000001,10.99872,0.3282252,0.0,0.3218655,898.0704,3.961198,13.74075,6.901811,17.34913,0.2754644,6.0
22139,12/04/2019 12:20,144.2183,15847.02,8.212811,7.778043,0.8052805,2.59209,2.145851,1816.468,4.587584,13.73075,6.999154,17.53668,0.1790312,6.0
22140,12/04/2019 12:40,143.429,15555.93,9.985444,7.531145,1.453367,2.949591,2.129917,1634.015,4.985126,13.8,6.970724,17.38836,0.147212,6.0
22141,12/04/2019 13:00,68.55042,7332.017,9.507874,7.927567,2.290868,2.931561,2.171565,1731.86,5.324455,13.8,7.029147,17.63985,0.2800952,6.0
22142,12/04/2019 13:20,2.50995,232.6566,7.620081,8.413016,3.346835,3.113501,2.209497,1409.128,5.33129,13.80527,6.969194,17.48463,0.3307481,6.0
22143,12/04/2019 13:40,3.523494,268.8846,6.0153,8.898584,4.132678,3.199282,2.221788,1417.133,5.3352,13.9,6.922375,17.07082,0.4406827,6.0
22144,12/04/2019 14:00,2.011825,138.4919,5.156475,9.168326,4.924899,3.187962,2.279025,1230.657,5.330001,13.9,6.889399,17.00241,0.4770189,6.0
22145,12/04/2019 14:20,3.032471,196.217,4.228141,9.36826,6.022814,3.195509,2.251737,1211.54,5.330001,13.9,6.855259,16.8132,0.5531236,6.0
22146,12/04/2019 14:40,2.896272,174.4446,3.326237,9.642406,6.456567,3.199044,2.213764,1356.015,5.330001,13.99485,6.830001,16.87608,0.7106424,6.0
22147,12/04/2019 15:00,0.358628,13.34315,2.448544,10.01246,6.834614,3.179362,1.093831,22.32288,5.328234,14.0,6.812606,17.70396,0.01170124,6.0
22148,12/04/2019 15:20,0.9200076,47.85398,2.221944,9.259054,6.922121,2.656342,0.1376236,0.0,5.32,14.0,6.801919,18.68544,0.0,6.0
22149,12/04/2019 15:40,0.2174124,12.56784,2.226109,9.019709,5.930009,0.0143815,0.2616665,0.0,5.32,13.93533,6.820001,18.49566,0.0,6.0
22150,12/04/2019 16:00,0.2503707,13.78214,2.186409,8.476932,5.79,0.01190485,0.2289823,0.0,5.32,13.94301,6.831467,19.11547,0.0,6.0
22151,12/04/2019 16:20,0.129285,7.014151,2.411366,8.173056,5.606833,0.0,0.197659,0.0,5.32,13.9705,6.825284,18.91793,0.0,6.0
22152,12/04/2019 16:40,0.2517983,14.4019,2.579751,7.789444,5.48061,0.0,0.1892687,0.0,5.32,13.90199,6.820405,18.67306,0.0,6.0
22153,12/04/2019 17:00,0.3924591,20.547,2.580001,7.651803,5.405853,0.0,0.1921197,0.0,5.32,14.0,6.826023,18.70977,0.0,6.0
22154,12/04/2019 17:20,0.0,0.0,2.520564,7.518916,5.331098,0.0121876,0.2080164,0.0,5.121045,14.0,6.831053,18.96243,0.0,6.0
22155,12/04/2019 17:40,0.02378585,0.4504834,2.463816,7.37028,5.253516,0.0,0.2134587,0.0,4.296431,13.93031,6.830001,19.24097,0.0,6.0
22156,12/04/2019 18:00,0.2322058,12.65592,2.309865,6.989942,4.977367,0.0,0.2261382,0.0,4.02653,13.9,6.831677,19.69193,0.0,6.0
22157,12/04/2019 18:20,0.0,0.0,2.284967,6.831947,4.78634,0.01232335,0.2101503,0.0,3.86046,13.9,6.845498,19.57439,0.0,6.0
22158,12/04/2019 18:40,0.1277125,6.974805,2.333872,6.720438,4.510345,0.0,0.1957409,0.0,3.695688,13.84307,6.850036,19.56015,0.0,6.0
22159,12/04/2019 19:00,0.0,0.0,2.373956,6.613057,4.320271,0.0,0.18,0.0,3.556391,13.8,6.849999,19.59614,0.0,6.0
22160,12/04/2019 19:20,2.01296,129.9936,2.36657,6.269326,3.783241,0.2075615,0.5152162,510.4821,3.504967,13.8366,6.851634,19.58265,0.3401932,6.0
22161,12/04/2019 19:40,1.51548,86.69448,2.350612,5.280284,2.24703,5.06862,0.9501697,524.1029,3.5,13.9,6.89,18.39672,1.260873,6.0
22162,12/04/2019 20:00,1.680092,108.2963,1.927971,5.547799,1.986403,5.038659,0.9216657,967.4252,3.499959,13.9,6.880235,19.03978,1.783475,6.0
22163,12/04/2019 20:20,1.713031,107.0335,1.441532,5.753369,0.4070985,5.02549,0.9771184,546.33,3.5,13.9,6.87,18.4955,1.265114,6.0
22164,12/04/2019 20:40,1.870796,115.72,0.9531091,5.875533,0.7699956,5.006432,0.8086185,823.8784,3.5,13.9,6.866171,18.65997,1.526413,6.0
22165,12/04/2019 21:00,268.688,18751.05,4.069979,7.502664,2.637659,3.782497,1.777503,1835.746,3.92127,13.9,6.95337,19.06004,2.594811,6.0
22166,12/04/2019 21:20,128.6995,9049.439,6.22779,7.887093,2.294367,3.007103,2.114496,1798.834,4.444586,13.9,6.909455,18.47685,2.564694,6.0
22167,12/04/2019 21:40,93.71482,6481.317,5.483846,7.639012,3.482939,3.180009,2.089833,1752.309,4.774542,13.9,6.9536,18.29662,2.254342,6.0
22168,12/04/2019 22:00,3.264489,191.7394,4.576062,7.896478,4.171782,3.292178,2.135704,1634.573,4.86,13.9,6.949537,17.90342,2.030437,6.0
22169,12/04/2019 22:20,1.520297,91.97044,2.952123,8.241414,4.610971,3.507526,2.221917,1320.252,4.86,13.9,6.894353,17.62208,1.613813,6.0
22170,12/04/2019 22:40,1.754949,106.8976,1.76071,8.711695,6.334204,3.550626,2.228313,1345.55,4.86,13.9,6.864442,17.44877,1.600869,6.0
22171,12/04/2019 23:00,2.896142,160.4565,0.9348552,9.291598,6.547926,3.549381,2.217732,1342.607,4.86,13.9,6.84022,17.29114,1.530169,6.0
22172,12/04/2019 23:20,1.556908,98.71209,0.2416189,9.792332,7.291016,3.549086,2.196188,942.0333,4.86,13.87779,6.829454,17.00852,1.056634,6.0
22173,12/04/2019 23:40,1.225965,77.61036,-0.05999999,10.43827,7.141582,3.524373,1.955615,539.2606,4.85995,13.8,6.823615,17.80527,0.5758837,6.0
22174,13/04/2019 00:00,0.469554,28.35507,-0.05999999,10.60112,7.105454,3.456333,0.3340072,0.0,4.86,13.8,6.809999,19.14265,0.0,6.0
22175,13/04/2019 00:20,0.5300391,29.13201,-0.05999999,9.826312,6.663132,2.691113,0.14864,0.0,4.86,13.8,6.810542,19.02129,0.0,6.0
22176,13/04/2019 00:40,0.775795,44.6045,-0.05999999,9.781695,5.787279,0.02,0.2530201,0.0,4.86,13.73224,6.830001,19.06895,0.0,6.0
22177,13/04/2019 01:00,0.2493168,13.1011,-0.05999999,9.37745,5.568503,0.009454166,0.2822794,0.0,4.86,13.6,6.830001,19.14489,0.0,6.0
22178,13/04/2019 01:20,0.1631757,8.14989,-0.05999999,8.916216,5.446296,0.0,0.2452171,0.0,4.86,13.6,6.830001,18.99461,0.0,6.0
22179,13/04/2019 01:40,0.586081,32.49667,-0.05999999,8.34523,5.264573,0.0,0.2154339,0.0,4.86,13.6,6.835145,19.14189,0.0,6.0
22180,13/04/2019 02:00,0.2577625,13.10593,-0.05999999,7.871741,5.093312,0.0,0.2046983,0.0,4.86,13.6,6.849999,19.06934,0.0,6.0
22181,13/04/2019 02:20,0.0,0.0,-0.05999999,7.486,4.878572,0.0,0.1961899,0.0,4.660533,13.6,6.850542,18.97727,0.0,6.0
22182,13/04/2019 02:40,51.7522,3170.421,-0.05999999,7.0824,4.602196,0.0,0.2040067,288.0444,4.041214,13.67674,6.850404,18.94674,0.4367841,6.0
22183,13/04/2019 03:00,115.9639,8073.038,1.392676,6.662779,3.497542,1.916303,2.332659,1509.775,4.291542,13.78314,6.876351,18.10531,3.710235,6.0
22184,13/04/2019 03:20,65.75607,4594.325,2.344027,6.770913,2.714351,3.592469,2.214388,1447.131,4.493668,13.7,6.916087,17.8152,4.192044,6.0
22185,13/04/2019 03:40,28.77542,2003.445,1.776277,7.470492,3.493661,3.537808,2.229878,1382.402,4.639045,13.7,6.916664,17.96653,3.338943,6.0
22186,13/04/2019 04:00,1.529355,98.66726,0.9019839,8.084422,4.549082,3.612789,2.194724,1234.587,4.649932,13.7,6.889654,18.02455,2.63235,6.0
22187,13/04/2019 04:20,2.611783,172.7124,0.1117981,8.777296,4.881801,3.685609,2.279261,1000.786,4.649617,13.7,6.864724,18.10186,1.908508,6.0
22188,13/04/2019 04:40,3.016729,189.1253,-0.07000001,9.673207,5.148476,3.696553,2.268522,822.3085,4.649232,13.7,6.86,18.26796,1.367865,6.0
22189,13/04/2019 05:00,1.636814,109.6476,-0.07000001,10.57349,4.825995,3.679418,2.270661,620.1294,4.650001,13.7,6.870559,18.29015,0.9536072,6.0
22190,13/04/2019 05:20,0.6372114,37.47376,-0.07000001,11.54387,4.41108,3.673544,1.937907,259.9734,4.649833,13.7,6.88,18.92241,0.2157778,6.0
22191,13/04/2019 05:40,0.386509,21.0768,-0.07000001,12.07858,3.846751,3.684866,0.3677432,0.0,4.650001,13.7,6.86005,18.95528,0.0,6.0
22192,13/04/2019 06:00,0.3790142,21.78633,-0.07000001,11.78487,3.397302,1.940173,0.01,0.0,4.650001,13.7,6.870501,18.94192,0.0,6.0
22193,13/04/2019 06:20,0.0,0.0,-0.07000001,11.6034,2.591045,0.09373815,0.1470111,0.0,4.650001,13.63523,6.888052,18.44735,0.0,6.0
22194,13/04/2019 06:40,0.3316273,17.73788,-0.07000001,11.13862,2.227927,0.01015034,0.2650265,0.0,4.650001,13.5,6.893466,18.29173,0.0,6.0
22195,13/04/2019 07:00,0.1874391,9.155054,-0.07000001,10.78602,1.934401,0.005800833,0.2366683,0.0,4.650001,13.5,6.899615,18.46687,0.0,6.0
22196,13/04/2019 07:20,0.631076,35.00796,-0.07000001,10.3007,1.611145,0.0,0.2126034,0.0,4.649354,13.5,6.916763,18.50924,0.0,6.0
22197,13/04/2019 07:40,0.2573656,13.05596,-0.07000001,9.744548,1.300727,0.0,0.1972769,0.0,4.64,13.5,6.900374,18.51394,0.0,6.0
22198,13/04/2019 08:00,0.0,0.0,-0.07000001,9.316732,1.126888,0.0,0.1715223,0.0,4.493258,13.5,6.919643,18.52793,0.0,6.0
22199,13/04/2019 08:20,0.0,0.0,-0.07000001,8.883009,1.041579,0.0,0.1573628,0.0,3.871835,13.58587,6.92313,18.59057,0.0,6.0
22200,13/04/2019 08:40,0.1290583,7.42694,-0.07000001,8.233211,0.8713024,0.0,0.1440855,0.0,3.721981,13.6,6.916634,18.50415,0.0,6.0
22201,13/04/2019 09:00,0.0,0.0,-0.07000001,7.803026,0.7555743,0.001531,0.1370894,0.0,3.560273,13.6,6.929695,18.50211,0.0,6.0
22202,13/04/2019 09:20,1.760489,162.3182,-0.07000001,7.312645,0.6389293,0.061844,0.4507701,510.7558,3.505267,13.61785,6.933077,18.319,0.4671085,6.0
22203,13/04/2019 09:40,1.385838,101.1813,-0.07000001,5.47552,24.49553,5.065879,0.9961193,565.7351,3.5,13.70017,6.913357,18.68545,0.2352699,6.0
22204,13/04/2019 10:00,2.487261,218.2695,-0.07000001,5.758069,0.1613178,5.012687,1.842717,957.5614,3.5,13.76065,6.929999,18.93519,0.164979,6.0
22205,13/04/2019 10:20,1.919551,181.4072,-0.07000001,5.903779,0.044077,5.041509,2.621296,516.1645,3.5,13.8,6.929999,18.84668,0.0802797,6.0
22206,13/04/2019 10:40,2.102768,179.4866,-0.07000001,5.937449,0.0,4.993917,3.03539,876.387,3.5,13.8,6.933434,19.05748,0.08361238,6.0
22207,13/04/2019 11:00,51.33894,4969.871,-0.07000001,5.980875,0.7894305,4.937711,3.656511,725.4572,3.510658,13.8,6.949998,18.83058,0.06801266,6.0
22208,13/04/2019 11:20,253.4867,25412.86,5.349338,7.60505,0.8006159,3.534925,2.677413,1346.937,4.153445,13.73181,7.041179,18.76962,0.08696781,6.0
22209,13/04/2019 11:40,137.8603,13695.98,8.448381,8.194025,1.323607,3.178511,2.079947,1609.095,4.586824,13.7,6.986902,18.29709,0.1620867,6.0
22210,13/04/2019 12:00,65.09384,6482.063,8.032736,8.498664,2.640822,3.129333,2.184784,1603.173,4.89695,13.7,7.031217,17.762,0.2586053,6.0
22211,13/04/2019 12:20,2.512043,216.034,6.255013,8.702478,3.794822,3.342326,2.206482,1414.848,4.919999,13.7,6.982507,17.51585,0.322349,6.0
22212,13/04/2019 12:40,1.891722,138.5856,4.48957,9.121923,4.778041,3.475209,2.244942,1353.555,4.919999,13.7,6.92047,17.40611,0.3997137,6.0
22213,13/04/2019 13:00,2.113493,166.1169,3.578366,9.460024,5.588662,3.55376,2.234624,1237.263,4.919999,13.78997,6.880141,17.49027,0.4477959,6.0
22214,13/04/2019 13:20,2.344948,157.3796,2.707154,9.768138,6.507754,3.519617,2.267837,1278.124,4.919999,13.8,6.855397,17.53167,0.5504135,6.0
22215,13/04/2019 13:40,1.814238,124.3799,1.640127,9.980974,7.320552,3.455082,2.232063,1266.769,4.919999,13.8,6.826148,17.50674,0.6311964,6.0
22216,13/04/2019 14:00,2.384242,152.8659,0.8057727,10.16572,3.895082,3.473958,1.689308,488.1519,4.919999,13.8,6.800292,17.58247,0.2572768,6.0
22217,13/04/2019 14:20,1.133095,71.41386,0.2072959,9.867958,5.931141,3.383525,0.1484736,0.0,4.919999,13.8,6.79,18.22156,0.0,6.0
22218,13/04/2019 14:40,0.3789423,20.49472,0.1618515,8.871353,7.694005,1.929991,0.2969453,0.0,4.919999,13.8,6.791032,18.64297,0.0,6.0
22219,13/04/2019 15:00,0.3815742,20.34484,0.12,8.857121,6.77431,0.1302775,0.3552423,0.0,4.919999,13.89388,6.797723,18.93778,0.0,6.0
22220,13/04/2019 15:20,0.2507882,12.15693,0.12,8.958034,6.816775,0.016268,0.3482875,0.0,4.911928,13.99379,6.809265,19.0532,0.0,6.0
22221,13/04/2019 15:40,0.4584943,24.84619,0.109069,9.083662,6.839738,0.0691355,0.3425355,0.0,4.910001,13.98297,6.8103,19.22105,0.0,6.0
22222,13/04/2019 16:00,0.8016104,44.29285,0.05999999,9.18821,6.868674,0.03654758,0.4305395,0.0,4.910001,14.0,6.809999,19.2703,0.0,6.0
22223,13/04/2019 16:20,0.379791,19.69182,0.05999999,9.052788,6.834483,0.01146335,0.3939525,0.0,4.910001,14.0,6.822961,19.42264,0.0,6.0
22224,13/04/2019 16:40,0.0,0.0,0.101903,8.74653,6.790128,0.0,0.2921778,0.0,4.515067,13.93022,6.811215,19.66184,0.0,6.0
22225,13/04/2019 17:00,0.4640338,23.54513,0.284457,8.122069,6.456036,0.0,0.3364188,0.0,4.045308,13.9,6.809999,19.68736,0.0,6.0
22226,13/04/2019 17:20,0.0,0.0,0.32,7.766753,6.257868,0.0,0.2997044,0.0,3.903318,13.9,6.823756,19.861,0.0,6.0
22227,13/04/2019 17:40,0.129285,6.937794,0.3786876,7.406804,5.99709,0.01106625,0.3281545,0.0,3.745988,13.82972,6.830649,19.80911,0.0,6.0
22228,13/04/2019 18:00,0.0,0.0,0.4076645,7.247169,5.727088,0.0,0.3052554,0.0,3.614059,13.7903,6.830001,19.83485,0.0,6.0
22229,13/04/2019 18:20,0.4775659,20.11304,0.437331,6.998467,5.485339,0.0,0.2898556,175.4434,3.51,13.70845,6.843661,19.821,0.3778276,6.0
22230,13/04/2019 18:40,3.01529,154.8931,0.7709123,5.830976,0.3193381,4.976648,1.404276,844.5995,3.51,13.8,6.882513,18.18437,2.322223,6.0
22231,13/04/2019 19:00,1.509999,87.16872,0.4892226,6.776335,0.0,5.066201,1.178415,565.216,3.510348,13.8,6.885666,18.12461,1.763033,6.0
22232,13/04/2019 19:20,289.5538,18971.82,4.91038,8.604338,1.80454,3.598469,1.974374,2148.822,4.136382,13.8,6.981153,18.52467,6.015867,6.0
22233,13/04/2019 19:40,130.8036,8517.476,5.046846,8.584876,3.1617,3.613078,2.205427,1679.523,4.532104,13.8,6.917792,18.23156,3.596516,6.0
22234,13/04/2019 20:00,77.51626,4951.303,5.254754,9.280561,3.73434,3.350929,2.175646,1617.944,4.85164,13.8,6.984853,17.85188,3.016402,6.0
22235,13/04/2019 20:20,2.996835,173.3831,3.666339,9.364408,4.692706,3.482829,2.187371,1391.049,4.89,13.8,6.949042,17.17014,2.430722,6.0
22236,13/04/2019 20:40,1.776607,98.28464,2.014909,9.539058,5.717425,3.516044,2.199585,1344.598,4.89,13.8,6.896109,17.56025,2.133358,6.0
22237,13/04/2019 21:00,1.891508,115.3486,1.042768,9.776001,6.71572,3.514461,2.274961,1199.232,4.889933,13.8,6.870444,17.75694,1.765814,6.0
22238,13/04/2019 21:20,1.883224,112.2033,0.3424881,9.964602,7.148311,3.529999,2.134915,1149.776,4.89,13.8,6.846194,18.75288,1.127038,6.0
22239,13/04/2019 21:40,3.82104,256.7276,-0.05446041,10.19294,7.879222,3.513974,2.197836,1128.447,4.89,13.8,6.825989,17.68505,1.430084,6.0
22240,13/04/2019 22:00,0.5825586,27.48426,-0.05999999,10.66024,8.045961,3.486304,1.823312,283.0905,4.89,13.8,6.839999,17.03597,0.3803164,6.0
22241,13/04/2019 22:20,0.1290159,7.074046,-0.05999999,10.97734,7.758858,3.460531,0.2644309,0.0,4.89,13.8,6.826228,17.41653,0.0,6.0
22242,13/04/2019 22:40,0.4435725,24.83363,-0.05999999,10.22244,6.776906,2.103583,0.152326,0.0,4.89,13.80134,6.825208,17.16986,0.0,6.0
22243,13/04/2019 23:00,0.8373383,46.88163,-0.05999999,10.3063,6.064448,0.005222416,0.3728958,0.0,4.89,13.69306,6.839999,16.99446,0.0,6.0
22244,13/04/2019 23:20,0.734359,42.53922,-0.05999999,9.864573,5.846956,0.0,0.4020709,0.0,4.89,13.58672,6.853684,16.96946,0.0,6.0
22245,13/04/2019 23:40,0.4062008,21.61216,-0.05999999,9.219844,5.696913,0.0,0.3549916,0.0,4.89,13.5261,6.846904,16.9584,0.0,6.0
22246,14/04/2019 00:00,1.251348,71.20174,-0.05999999,8.914465,5.517901,0.0,0.3547019,0.0,4.89,13.5,6.86,16.94091,0.0,6.0
22247,14/04/2019 00:20,0.3782832,22.79514,-0.05999999,8.671768,5.401829,0.0,0.3451424,0.0,4.89,13.5,6.860638,16.91907,0.0,6.0
22248,14/04/2019 00:40,0.2493425,13.42481,-0.05999999,8.377991,5.314057,0.001134165,0.3170947,0.0,4.882415,13.5,6.860921,16.92702,0.0,6.0
22249,14/04/2019 01:00,0.3878835,22.76064,-0.05999999,8.287067,5.07968,0.0,0.2866671,0.0,4.816482,13.5,6.860283,18.19144,0.0,6.0
22250,14/04/2019 01:20,0.0756075,1.848084,-0.01413008,8.555832,5.035407,0.0,0.272691,0.0,3.899574,13.5,6.873734,18.94271,0.0,6.0
22251,14/04/2019 01:40,0.1697025,7.467252,0.04514497,8.582014,4.759627,0.0,0.2683315,0.0,3.713712,13.5,6.880672,18.93648,0.0,6.0
22252,14/04/2019 02:00,602.0427,25467.1,2.215234,9.773643,3.132532,1.172019,1.942858,1396.743,4.65305,13.20663,6.929154,18.56087,1.9661,6.0
22253,14/04/2019 02:20,342.6848,12560.71,4.374578,11.53918,1.773826,2.443778,2.287307,1155.993,5.900813,12.60002,6.942842,17.38268,2.734053,6.0
22254,14/04/2019 02:40,161.2643,5584.717,4.581,12.42822,1.746243,2.03514,2.268031,1142.887,6.708851,12.33787,6.983942,16.97243,2.247624,6.0
22255,14/04/2019 03:00,1.513592,37.47304,3.116017,11.74085,2.845467,2.414977,2.349235,1018.31,6.774231,12.2,6.881845,16.3014,1.830108,6.0
22256,14/04/2019 03:20,1.380743,31.32577,2.197912,11.64,3.405852,2.525881,2.2828,1018.31,6.769999,12.2,6.84187,16.36648,1.734054,6.0
22257,14/04/2019 03:40,3.258188,84.48963,1.444118,11.7586,3.999425,2.530663,2.117398,884.0464,6.769999,12.2,6.79716,16.80406,1.383253,6.0
22258,14/04/2019 04:00,0.0,0.0,0.9604324,11.67589,4.303466,1.51554,0.6852958,0.0,6.769999,12.2,6.770802,18.29717,0.0,6.0
22259,14/04/2019 04:20,0.3858152,11.23967,0.7775527,11.45141,3.763007,0.05095584,0.2347807,0.0,6.764792,12.1976,6.773577,18.42018,0.0,6.0
22260,14/04/2019 04:40,0.7681392,21.5259,0.8133464,11.14206,3.41147,0.000591417,0.2509899,0.0,6.760001,12.1,6.765452,18.26125,0.0,6.0
22261,14/04/2019 05:00,0.6076134,20.55509,0.8191504,10.77589,3.218532,0.0,0.1486159,0.0,6.760001,12.1,6.78,18.31845,0.0,6.0
22262,14/04/2019 05:20,0.6292415,17.91629,0.8154634,10.71,3.113344,0.0,0.1298507,0.0,6.760001,12.1,6.780647,18.36887,0.0,6.0
22263,14/04/2019 05:40,0.24981,7.440921,0.8156254,10.52653,2.977148,0.0,0.1097451,0.0,6.760001,12.1,6.781632,18.60176,0.0,6.0
22264,14/04/2019 06:00,0.0,0.0,0.8180014,10.46041,2.775051,0.0,0.09770451,0.0,6.760001,12.1,6.78,18.78267,0.0,6.0
22265,14/04/2019 06:20,0.0,0.0,0.8159344,10.33752,2.641514,0.0,0.09741977,0.0,6.760001,12.1,6.794019,18.73822,0.0,6.0
22266,14/04/2019 06:40,0.01243835,0.05320305,0.8332422,10.21017,2.612263,0.00655685,0.09025685,0.0,6.749485,12.1,6.801117,18.85096,0.0,6.0
22267,14/04/2019 07:00,0.1179091,3.132236,0.89,9.842331,2.475618,0.0,0.09000002,0.0,5.851032,12.1,6.800002,19.06482,0.0,6.0
22268,14/04/2019 07:20,0.0,0.0,0.8793729,9.360713,2.138251,0.0,0.09131502,0.0,3.967016,12.1,6.8137,18.88124,0.0,6.0
22269,14/04/2019 07:40,0.3410192,9.425972,0.805118,9.372794,1.991184,0.0,0.09216085,0.0,3.704097,12.1,6.82084,18.93847,0.0,6.0
22270,14/04/2019 08:00,0.1429175,2.312654,0.6748593,9.208087,1.805089,0.0,0.09152659,0.0,3.596631,12.08151,6.820001,19.0807,0.0,6.0
22271,14/04/2019 08:20,1.759095,57.82667,0.5939167,7.985601,1.683328,2.750692,0.6336557,512.7975,3.54,12.13101,6.821121,18.85114,0.2623538,6.0
22272,14/04/2019 08:40,2.067021,75.95518,0.57046,7.075053,27.72501,5.023094,0.8901129,943.8688,3.54,12.2,6.820151,17.9381,0.4350215,6.0
22273,14/04/2019 09:00,354.5953,19162.89,1.374432,9.345446,24.95902,4.061282,1.960891,1235.856,3.987159,12.12484,6.873872,18.10772,0.4676776,6.0
22274,14/04/2019 09:20,220.7583,13863.61,2.487695,11.5084,1.880158,2.823629,2.725537,1014.221,4.916082,11.81626,6.855952,17.67532,0.3360053,6.0
22275,14/04/2019 09:40,196.8544,13761.0,2.631726,11.67344,2.183362,2.679927,2.299352,1014.221,5.512366,11.7537,6.832842,17.23052,0.3172649,6.0
22276,14/04/2019 10:00,2.164624,118.8047,2.514612,11.82575,3.005132,2.639588,2.485988,1086.299,5.730001,11.70109,6.822304,16.59536,0.3520366,6.0
22277,14/04/2019 10:20,1.116996,74.17341,1.091333,11.36545,3.726056,2.927095,2.562648,1014.221,5.730001,11.7,6.761066,16.9875,0.3570468,6.0
22278,14/04/2019 10:40,2.878702,179.3103,0.2265636,11.39414,4.382741,2.952944,2.249991,779.6975,5.724088,11.7,6.720397,17.32099,0.2791409,6.0
22279,14/04/2019 11:00,0.0,0.0,-0.05999999,11.2513,4.938329,2.860895,0.8342463,0.0,5.720001,11.7,6.688277,18.32664,0.0,6.0
22280,14/04/2019 11:20,0.1287325,6.626958,-0.05999999,10.88144,4.178246,2.374768,0.1541582,0.0,5.720001,11.7,6.682784,18.51664,0.0,6.0
22281,14/04/2019 11:40,0.503635,26.80711,-0.05999999,10.60628,3.745917,0.2645593,0.3645953,0.0,5.720001,11.7,6.690417,18.45129,0.0,6.0
22282,14/04/2019 12:00,0.2582583,12.6562,-0.05999999,10.0781,3.575351,0.0,0.2556049,0.0,5.720001,11.70788,6.690001,18.63425,0.0,6.0
22283,14/04/2019 12:20,0.5182592,26.56012,-0.05999999,9.770631,3.433139,0.0,0.2310996,0.0,5.720001,11.75423,6.690001,19.029,0.0,6.0
22284,14/04/2019 12:40,0.25014,11.07158,-0.05999999,9.631549,3.379203,0.01229415,0.2186772,0.0,5.720001,11.70146,6.692678,18.85429,0.0,6.0
22285,14/04/2019 13:00,0.3791476,15.03076,-0.05999999,9.830001,3.432096,0.0,0.1945833,0.0,5.720001,11.7598,6.703275,19.00638,0.0,6.0
22286,14/04/2019 13:20,0.258244,9.374833,-0.05999999,9.759005,3.406432,0.0,0.1849983,0.0,5.665643,11.75942,6.702689,19.1033,0.0,6.0
22287,14/04/2019 13:40,0.0,0.0,-0.04847506,9.398409,3.31853,0.001179335,0.1810287,0.0,4.446767,11.7,6.71,19.10888,0.0,6.0
22288,14/04/2019 14:00,149.9655,5294.104,-0.02412948,9.352461,3.121564,0.0111051,0.197415,338.2936,4.120898,11.7,6.71068,19.14726,0.122768,6.0
22289,14/04/2019 14:20,565.114,20767.86,2.614185,9.953684,1.94878,1.397706,2.77688,1341.266,5.485929,11.57749,6.824226,17.96379,1.33828,6.0
22290,14/04/2019 14:40,261.5424,9308.049,4.438436,11.4451,1.550133,1.916556,2.323026,1195.798,6.590113,11.5,6.897166,17.25411,1.834404,6.0
22291,14/04/2019 15:00,0.8887459,25.77128,3.249444,10.59081,2.464576,2.387514,2.326672,1014.221,6.78,11.5,6.830774,16.8017,1.454382,6.0
22292,14/04/2019 15:20,2.141741,59.24376,2.340653,10.27754,2.954698,2.500115,2.436776,1149.212,6.78,11.5,6.780961,16.23034,1.637618,6.0
22293,14/04/2019 15:40,2.389259,72.47414,1.572332,10.3061,3.582126,2.543833,2.238412,691.8453,6.77458,11.5,6.740782,16.88495,0.8657889,6.0
22294,14/04/2019 16:00,0.0,0.0,1.06059,10.21003,3.613569,1.572422,0.6539801,0.0,6.769999,11.5,6.712312,18.42649,0.0,6.0
22295,14/04/2019 16:20,0.0,0.0,0.8968937,9.982102,3.07,0.007878999,0.3438048,0.0,6.769999,11.5,6.699998,18.58862,0.0,6.0
22296,14/04/2019 16:40,0.12886,3.582118,0.866551,9.793839,2.912009,0.3942529,0.3889295,0.0,6.767638,11.5,6.715706,18.46022,0.0,6.0
22297,14/04/2019 17:00,0.0,0.0,0.8785259,9.476156,2.763899,0.0,0.2549025,0.0,6.760001,11.5,6.72,18.57621,0.0,6.0
22298,14/04/2019 17:20,0.1289308,3.625052,0.8752815,9.159853,2.537745,0.0,0.2221899,0.0,6.760001,11.47428,6.72,18.89977,0.0,6.0
22299,14/04/2019 17:40,0.3798426,11.54708,0.8670956,9.15497,2.414993,0.03022385,0.1557291,0.0,6.760001,11.5,6.72,18.67985,0.0,6.0
22300,14/04/2019 18:00,0.0,0.0,0.9001772,9.081534,2.31,0.3447593,0.1378705,0.0,6.752982,11.49742,6.72,18.96608,0.0,6.0
22301,14/04/2019 18:20,0.1210934,3.141177,0.9366637,9.0871,2.189492,0.0,0.1335715,0.0,6.75,11.4412,6.732684,18.76243,0.0,6.0
22302,14/04/2019 18:40,0.0,0.0,1.144651,9.325738,2.014624,0.0,0.1315906,0.0,6.383572,11.40134,6.739999,18.85471,0.0,6.0
22303,14/04/2019 19:00,351.5439,9738.914,1.20184,9.251951,1.804434,0.1415078,0.4644721,922.7215,4.667012,11.42585,6.739999,18.70774,0.3828312,6.0
22304,14/04/2019 19:20,483.8284,14166.96,2.982472,11.68773,1.302977,1.27634,2.580814,1018.31,5.799796,11.37873,6.821767,17.25029,0.3670031,6.0
22305,14/04/2019 19:40,140.3499,4269.697,3.885612,13.9933,1.160642,1.769796,2.274327,1266.242,6.745009,11.3,6.885258,16.68768,0.3969864,6.0
22306,14/04/2019 20:00,0.9103909,22.44022,2.692739,12.40761,2.281832,2.457696,2.468439,1018.31,6.78,11.3,6.790876,16.34969,0.3407682,6.0
22307,14/04/2019 20:20,2.519323,70.19183,1.905086,12.16508,2.738245,2.523931,2.18378,937.7704,6.78,11.3,6.740751,16.61802,0.3495682,6.0
22308,14/04/2019 20:40,0.6314918,16.48614,1.224854,12.04776,2.968792,2.291318,1.023507,83.38884,6.772574,11.3,6.694798,17.92781,0.03039262,6.0
22309,14/04/2019 21:00,0.0,0.0,0.9997953,11.6163,2.600467,0.130739,0.1573892,0.0,6.769999,11.3,6.690001,18.67247,0.0,6.0
22310,14/04/2019 21:20,0.1282227,4.080819,0.9978775,11.36046,2.159873,0.0,0.1779486,0.0,6.769999,11.3,6.690001,18.5143,0.0,6.0
22311,14/04/2019 21:40,0.0,0.0,0.9414063,11.16917,2.002981,0.0,0.1237989,0.0,6.765507,11.3,6.690001,18.39179,0.0,6.0
22312,14/04/2019 22:00,0.0,0.0,0.9340264,10.74329,1.77786,0.0,0.06666616,0.0,6.760001,11.3,6.697448,18.55338,0.0,6.0
22313,14/04/2019 22:20,0.01148915,0.06876463,0.940039,10.47433,1.551962,0.0,0.06716866,0.0,6.753931,11.24172,6.71,18.61489,0.0,6.0
22314,14/04/2019 22:40,0.1172575,4.305864,0.9276468,10.31302,1.380898,0.0,0.0617229,0.0,6.75,11.20094,6.71,18.96853,0.0,6.0
22315,14/04/2019 23:00,0.1290725,4.744511,0.9585284,10.11407,1.23,0.0,0.05999999,0.0,6.743932,11.22868,6.71,18.81295,0.0,6.0
22316,14/04/2019 23:20,0.0,0.0,1.001465,10.04715,1.152497,0.0,0.04717917,0.0,6.578097,11.3,6.710866,18.99855,0.0,6.0
22317,14/04/2019 23:40,0.0,0.0,0.968091,9.966703,1.077696,0.0,0.05999999,0.0,4.801695,11.21818,6.712484,18.85592,0.0,6.0
22318,15/04/2019 00:00,0.0,0.0,1.097603,9.696917,0.9023844,0.0,0.06249865,0.0,4.048259,11.2,6.730002,18.99973,0.0,6.0
22319,15/04/2019 00:20,244.9435,12936.59,1.432607,10.1319,0.9631385,1.462339,1.055407,1426.733,4.217667,11.31398,6.772168,19.02081,0.1725936,6.0
22320,15/04/2019 00:40,156.2462,8731.414,4.196914,13.21409,1.421527,2.832005,2.210287,1440.863,4.834982,11.52419,6.816041,17.9264,0.135454,6.0
22321,15/04/2019 01:00,116.0819,6683.392,4.526119,14.66405,1.821526,2.831078,2.215848,1470.809,5.241764,11.64268,6.859304,17.31178,0.1855433,6.0
22322,15/04/2019 01:20,2.230092,111.1901,3.553132,14.03006,2.458679,3.018713,2.224327,1365.273,5.349999,11.7,6.817281,17.0949,0.2740783,6.0
22323,15/04/2019 01:40,2.915646,138.7251,2.198233,13.33206,2.910769,3.241471,2.243207,1145.406,5.349999,11.7,6.752383,16.83253,0.3266345,6.0
22324,15/04/2019 02:00,3.43001,175.1236,1.200456,13.16,3.957117,3.289914,2.348802,1135.036,5.349999,11.7,6.709289,17.28973,0.4035323,6.0
22325,15/04/2019 02:20,2.334102,123.0073,0.4552945,13.12375,4.732231,3.288117,2.224699,971.3741,5.345913,11.7,6.677895,17.40976,0.4192668,6.0
22326,15/04/2019 02:40,3.779166,193.5833,-0.01312535,13.09713,4.989915,3.273236,2.229838,984.1125,5.341341,11.7,6.665061,17.13253,0.4894286,6.0
22327,15/04/2019 03:00,1.877424,90.23373,-0.05999999,13.25354,5.520266,3.26456,2.221853,897.0557,5.339999,11.7,6.64,17.85559,0.4274411,6.0
22328,15/04/2019 03:20,0.0,0.0,-0.05999999,13.60077,5.241392,3.239019,1.285829,0.0,5.339999,11.7,6.629496,18.59078,0.0,6.0
22329,15/04/2019 03:40,0.5166723,23.39796,-0.05999999,13.6566,4.961226,2.771573,0.1549539,0.0,5.339999,11.7,6.635252,18.77203,0.0,6.0
22330,15/04/2019 04:00,0.0,0.0,-0.05999999,13.36391,3.785997,0.0,0.190445,0.0,5.339999,11.66267,6.645353,18.76702,0.0,6.0
22331,15/04/2019 04:20,0.1301492,5.768958,-0.05999999,13.02333,3.612623,0.0,0.365259,0.0,5.339999,11.52359,6.649364,18.9452,0.0,6.0
22332,15/04/2019 04:40,0.1211735,5.110159,-0.05999999,12.57546,3.473196,0.0,0.3070622,0.0,5.339999,11.56451,6.65532,18.94817,0.0,6.0
22333,15/04/2019 05:00,0.1293415,5.155584,-0.05999999,12.01699,3.231524,0.0,0.2527859,0.0,5.339547,11.6,6.64717,18.88358,0.0,6.0
22334,15/04/2019 05:20,0.0,0.0,-0.05999999,11.7483,3.248046,0.04877767,0.2288972,0.0,5.116047,11.56143,6.660001,19.0708,0.0,6.0
22335,15/04/2019 05:40,0.2480775,9.528641,-0.05999999,11.21994,2.901706,0.01650416,0.2211608,0.0,4.519214,11.5,6.675362,19.09871,0.0,6.0
22336,15/04/2019 06:00,0.1214795,4.504952,-0.05999999,10.46989,2.559229,0.0,0.1910148,0.0,4.318658,11.5,6.666991,18.97316,0.0,6.0
22337,15/04/2019 06:20,0.1291575,4.816394,-0.05999999,9.581382,2.105575,0.0,0.1718849,0.0,4.082286,11.5,6.679999,19.17736,0.0,6.0
22338,15/04/2019 06:40,0.2592784,10.15012,-0.05999999,10.3402,1.723504,0.4018638,0.1621334,0.0,3.919538,11.5,6.712086,19.25093,0.0,6.0
22339,15/04/2019 07:00,0.2502225,10.38097,-0.05999999,14.98,1.48,1.84,0.1591608,0.0,3.790856,11.5,6.769999,19.373,0.0,6.0
22340,15/04/2019 07:20,0.2608346,9.787996,-0.05999999,10.84326,1.421344,0.746764,0.1533592,5.716177,3.653603,11.5,6.728408,19.2864,0.002215125,6.0
22341,15/04/2019 07:40,2.877703,172.0963,-0.05999999,6.839991,0.8354377,4.323889,0.9912724,956.5101,3.589999,11.67935,6.716788,18.97051,0.3614476,6.0
22342,15/04/2019 08:00,287.2019,26510.36,1.550475,9.935313,13.52957,4.230323,2.404974,1053.175,3.990345,11.7,6.791692,18.04753,0.4429728,6.0
22343,15/04/2019 08:20,164.8738,18839.21,4.298373,13.74421,1.093477,2.824908,2.387861,1018.31,4.6684,11.7,6.837521,17.74609,0.3481179,6.0
22344,15/04/2019 08:40,132.8251,15336.57,5.482413,14.38941,1.634641,2.74596,2.215935,1191.908,5.110659,11.7165,6.881993,17.41323,0.4075778,6.0
22345,15/04/2019 09:00,2.394688,255.7076,4.571855,12.99799,2.783147,3.145833,2.338514,1263.801,5.230001,11.8,6.806649,17.53909,0.4675993,6.0
22346,15/04/2019 09:20,0.8594373,96.534,3.078392,12.97329,3.680665,3.262517,2.401415,1018.31,5.230001,11.8,6.764102,17.36016,0.4415381,6.0
22347,15/04/2019 09:40,1.908152,197.4624,1.753143,13.01893,4.596877,3.327714,2.410876,1156.927,5.230001,11.8,6.715046,17.19566,0.5653198,6.0
22348,15/04/2019 10:00,1.254617,136.8586,0.960539,13.13206,4.998481,3.329889,2.513422,1018.31,5.230001,11.8,6.680771,17.37942,0.5362827,6.0
22349,15/04/2019 10:20,2.970786,297.6382,0.3392283,13.21593,6.095003,3.32896,2.196593,1004.479,5.230001,11.8,6.65625,17.36811,0.5128485,6.0
22350,15/04/2019 10:40,4.823541,522.3752,-0.048703,13.42756,6.154953,3.315322,2.036771,559.1648,5.230001,11.84657,6.630935,18.08362,0.2356532,6.0
22351,15/04/2019 11:00,1.861393,156.2956,-0.05999999,13.61962,6.49403,3.250699,0.3877585,0.0,5.230001,11.9,6.620903,18.47419,0.0,6.0
22352,15/04/2019 11:20,1.411681,114.2768,-0.05999999,13.45452,5.960001,0.9925914,0.1156192,0.0,5.230001,11.91106,6.62427,18.94089,0.0,6.0
22353,15/04/2019 11:40,1.639195,140.0553,-0.05949149,13.0828,5.233272,0.003132834,0.1573776,0.0,5.230001,12.16554,6.630262,18.76841,0.0,6.0
22354,15/04/2019 12:00,1.555064,133.4827,-0.05999999,13.29326,5.22,0.0,0.211415,0.0,5.226451,12.2,6.622618,18.30697,0.0,6.0
22355,15/04/2019 12:20,1.959578,159.6355,-0.05999999,13.33919,5.517089,0.0,0.1606908,0.0,5.22,12.28146,6.624378,18.26986,0.0,6.0
22356,15/04/2019 12:40,1.869615,180.2072,-0.05999999,12.89757,5.084221,0.000331667,0.1902932,0.0,5.22,12.3,6.630331,18.22651,0.0,6.0
22357,15/04/2019 13:00,1.669845,168.7483,-0.05999999,12.98177,5.103855,0.000168833,0.2185799,0.0,5.22,12.3,6.629999,18.18491,0.0,6.0
22358,15/04/2019 13:20,0.0,0.0,-0.05999999,13.05723,5.169999,0.0,0.3296266,0.0,4.686159,12.25191,6.630296,18.14317,0.0,6.0
22359,15/04/2019 13:40,0.272309,15.95253,-0.05999999,11.78175,4.788063,0.0,0.4904001,0.0,4.25364,12.20067,6.631309,18.1538,0.0,6.0
22360,15/04/2019 14:00,375.3552,32011.34,3.470973,11.94603,3.654179,1.133497,2.276183,1544.933,4.881252,12.25,6.73805,17.93467,3.890345,6.0
22361,15/04/2019 14:20,132.4273,11731.55,8.256195,13.4569,2.910728,2.625235,2.332769,1183.94,5.409818,12.44468,6.847562,17.51426,2.962934,6.0
22362,15/04/2019 14:40,94.66025,8659.841,7.588853,13.58712,3.310563,2.779168,2.276043,1226.13,5.718731,12.56249,6.867963,17.30083,2.873486,6.0
22363,15/04/2019 15:00,3.266587,280.7755,7.34761,14.1821,3.660471,2.747063,2.265939,1282.179,5.82,12.6,6.869335,17.23289,2.799749,6.0
22364,15/04/2019 15:20,2.014692,184.7589,5.555856,13.38197,4.63938,2.971408,2.291927,1130.65,5.82,12.65072,6.803044,16.5946,2.408831,6.0
22365,15/04/2019 15:40,2.392554,218.5382,4.569427,13.33539,5.557126,2.99612,2.352502,1125.389,5.82,12.7,6.766749,16.73331,2.304495,6.0
22366,15/04/2019 16:00,1.502427,106.4726,3.98699,13.6701,6.069084,2.980969,2.262712,1176.511,5.82,12.73114,6.732301,16.79354,2.374921,6.0
22367,15/04/2019 16:20,1.304019,83.06647,3.650075,14.27983,6.81426,3.010086,2.420059,1018.31,5.82,12.8,6.72,16.80662,1.983848,6.0
22368,15/04/2019 16:40,2.337556,164.5479,3.035659,14.64158,7.185505,3.00865,2.292045,838.6644,5.816395,12.8,6.697923,16.60133,1.610429,6.0
22369,15/04/2019 17:00,0.0,0.0,2.528823,14.2361,7.830397,2.676892,0.4959666,0.0,5.809999,12.8,6.67129,16.42716,0.0,6.0
22370,15/04/2019 17:20,0.1595735,8.844692,2.425029,13.69223,6.953994,0.702592,0.1054468,0.0,5.809999,12.84562,6.674074,16.37035,0.0,6.0
22371,15/04/2019 17:40,0.3571702,23.47486,2.359421,13.96032,6.622365,0.02,0.1264344,0.0,5.809999,12.9,6.680367,16.35061,0.0,6.0
22372,15/04/2019 18:00,0.0,0.0,2.315529,13.95117,6.532099,0.02,0.1570243,0.0,5.801372,12.9,6.679999,16.34012,0.0,6.0
22373,15/04/2019 18:20,0.1288035,8.329674,2.232012,13.91166,6.47,0.0082755,0.18,0.0,5.800001,12.9,6.680278,16.31529,0.0,6.0
22374,15/04/2019 18:40,0.13158,7.238745,2.13692,14.11205,6.569655,0.0,0.1683449,0.0,5.800001,12.9,6.680384,16.28889,0.0,6.0
22375,15/04/2019 19:00,0.1288033,6.438313,2.107004,13.96605,6.469037,0.000169,0.1627514,0.0,5.796596,12.81972,6.679999,16.26929,0.0,6.0
22376,15/04/2019 19:20,0.1314099,6.643626,2.180496,13.57591,6.281023,0.0,0.2368777,0.0,5.79,12.8,6.680832,16.25096,0.0,6.0
22377,15/04/2019 19:40,0.0,0.0,2.191875,13.24911,6.113596,0.0,0.2383768,0.0,5.702095,12.8,6.683626,16.23883,0.0,6.0
22378,15/04/2019 20:00,0.0,0.0,2.179741,12.44916,5.82625,0.0,0.365992,0.0,4.383199,12.7898,6.699998,19.26961,0.0,6.0
22379,15/04/2019 20:20,429.4047,25951.52,5.985381,16.50391,3.23394,2.031399,1.866224,1517.148,4.758138,12.77525,6.896844,18.1448,4.732017,6.0
22380,15/04/2019 20:40,245.4744,15884.33,9.126829,19.85164,2.163771,2.443555,2.213712,1465.448,5.628569,12.87222,6.930421,17.35474,4.533604,6.0
22381,15/04/2019 21:00,202.6924,13026.5,9.540977,21.34777,2.51048,2.308884,2.210999,1381.312,6.257768,13.0,6.986117,16.80643,3.926442,6.0
22382,15/04/2019 21:20,33.79652,2061.424,9.143033,20.98687,3.106938,2.358513,2.249778,1293.48,6.572524,13.0,6.979814,16.4961,3.305267,6.0
22383,15/04/2019 21:40,1.011165,51.25319,7.530374,18.9601,4.195087,2.623637,2.317549,1153.696,6.570001,13.0,6.898309,16.13727,2.815676,6.0
22384,15/04/2019 22:00,2.268926,93.37285,6.760095,18.46792,4.984918,2.661159,2.321882,1161.491,6.570001,13.0,6.856937,15.943,2.753088,6.0
22385,15/04/2019 22:20,2.930526,132.6663,6.097478,18.25928,5.744622,2.650258,2.233943,1186.125,6.570001,13.0,6.826299,15.11988,2.772744,6.0
22386,15/04/2019 22:40,0.7142736,29.58304,5.578309,19.05511,6.23321,2.66,2.423278,1018.31,6.570001,13.0,6.797966,15.19741,2.299511,6.0
22387,15/04/2019 23:00,2.143881,81.87257,5.006559,19.45981,6.626254,2.66015,2.402047,1145.137,6.570001,13.0,6.771445,15.77524,2.482097,6.0
22388,15/04/2019 23:20,0.128874,5.424855,4.469573,19.66722,7.311357,2.599475,1.369878,119.9354,6.562355,13.0,6.747027,15.24827,0.2570415,6.0
22389,15/04/2019 23:40,0.0,0.0,4.149058,19.08507,6.564364,0.2439167,0.1671055,0.0,6.559999,13.0,6.741306,14.96252,0.0,6.0
22390,16/04/2019 00:00,0.12903,5.629659,4.054444,18.6218,6.281655,0.02,0.2552374,0.0,6.559999,12.90973,6.739999,14.94609,0.0,6.0
22391,16/04/2019 00:20,0.2591505,11.09724,3.961277,18.01909,5.98518,0.02,0.1908475,0.0,6.559999,12.9,6.753574,14.92238,0.0,6.0
22392,16/04/2019 00:40,0.1290017,6.170005,3.794347,17.42695,5.650092,0.0338124,0.1830009,0.0,6.559999,12.9,6.763258,14.89733,0.0,6.0
22393,16/04/2019 01:00,0.0,0.0,3.733222,17.09563,5.470196,0.006192083,0.1792188,0.0,6.552898,12.9,6.775228,14.88122,0.0,6.0
22394,16/04/2019 01:20,0.2511641,11.70374,3.683404,16.95057,5.281529,0.0,0.1713903,0.0,6.550002,12.9,6.770316,14.86584,0.0,6.0
22395,16/04/2019 01:40,0.0,0.0,3.780328,16.62199,5.072907,0.001236,0.1817301,0.0,5.941967,12.9,6.770963,14.84552,0.0,6.0
22396,16/04/2019 02:00,0.0,0.0,3.803371,16.30259,4.626663,0.0121965,0.18,0.0,4.884332,12.9,6.778054,14.82439,0.0,6.0
22397,16/04/2019 02:20,0.0,0.0,3.713298,15.96458,4.232108,0.0,0.1642144,0.0,4.194754,12.88685,6.790262,14.80252,0.0,6.0
22398,16/04/2019 02:40,0.0,0.0,3.593055,15.53403,3.547817,0.001088,0.15,0.0,4.012368,12.87009,6.79346,19.0193,0.0,6.0
22399,16/04/2019 03:00,0.128662,6.661081,3.576991,15.18057,3.009885,0.0,0.15,0.0,3.872095,12.8,6.809999,18.51093,0.0,6.0
22400,16/04/2019 03:20,133.4633,8763.035,5.415923,17.14486,2.177792,2.364869,1.923766,1779.877,4.050636,12.96494,6.837487,18.17953,3.033615,6.0
22401,16/04/2019 03:40,71.97243,4814.407,5.48294,17.81873,2.616107,3.796374,2.165614,1386.493,4.285683,13.0,6.804895,17.86401,2.118436,6.0
22402,16/04/2019 04:00,128.3716,8500.406,5.714774,19.5124,2.984557,3.487727,2.229902,1382.056,4.565755,13.0,6.882095,18.03211,1.812503,6.0
22403,16/04/2019 04:20,24.33864,1476.211,5.484354,20.19863,3.443446,3.356438,2.192733,1409.081,4.79847,13.0,6.883176,17.8176,1.737491,6.0
22404,16/04/2019 04:40,2.256527,104.5905,3.872334,19.64792,4.313447,2.937727,2.255565,1276.341,4.800001,13.0,6.83035,17.50128,1.526059,6.0
22405,16/04/2019 05:00,3.882313,176.215,2.743927,19.69928,5.68982,3.689435,2.251657,1322.906,4.800001,13.0,6.802208,17.77156,1.518079,6.0
22406,16/04/2019 05:20,0.8083349,27.52988,1.833965,19.82076,6.239457,3.701562,2.23398,1189.895,4.795976,13.0,6.777254,17.93231,1.32561,6.0
22407,16/04/2019 05:40,2.208507,81.93021,1.11188,20.66253,6.482211,3.661239,2.195922,1138.477,4.79605,13.0,6.752289,17.75326,1.264279,6.0
22408,16/04/2019 06:00,1.99542,88.25513,0.3432792,21.19072,5.67063,3.457331,2.202999,1152.839,4.798762,13.0,6.74237,18.17603,1.074389,6.0
22409,16/04/2019 06:20,2.533631,120.7894,-0.018284,21.51939,4.82217,3.679155,2.226569,665.2419,4.795187,13.0,6.730002,18.91959,0.5407715,6.0
22410,16/04/2019 06:40,0.2573799,11.17464,-0.07000001,21.70611,7.690525,3.623882,0.6449102,0.0,4.79,13.0,6.716226,19.06,0.0,6.0
22411,16/04/2019 07:00,0.4133248,16.80469,-0.07000001,20.21485,7.293596,3.211629,0.09226999,0.0,4.79,13.0,6.730002,18.96782,0.0,6.0
22412,16/04/2019 07:20,0.6395067,28.55468,-0.07000001,20.24736,6.672483,0.9819463,0.2092829,0.0,4.79,12.98844,6.730002,19.13439,0.0,6.0
22413,16/04/2019 07:40,0.3501145,22.69921,-0.07000001,19.55205,6.217045,0.009318333,0.2982982,0.0,4.79,12.9,6.747596,19.08417,0.0,6.0
22414,16/04/2019 08:00,0.2581875,17.32749,0.01924285,18.66435,5.968648,0.0,0.2485078,0.0,4.79,12.89934,6.752172,18.84113,0.0,6.0
22415,16/04/2019 08:20,0.1294125,10.91935,-0.05,17.54672,5.781875,0.0,0.2174071,0.0,4.79,12.91011,6.747889,19.26512,0.0,6.0
22416,16/04/2019 08:40,0.0,0.0,-0.05,16.72123,5.543692,0.0,0.2151072,0.0,4.662598,13.0,6.757359,19.55575,0.0,6.0
22417,16/04/2019 09:00,0.1213335,12.03827,-0.05,15.80668,5.206416,0.0,0.2030956,0.0,4.39058,13.0,6.766473,19.34409,0.0,6.0
22418,16/04/2019 09:20,0.0,0.0,-0.05,15.10269,4.924742,0.0,0.1907002,0.0,4.181115,13.0,6.769196,19.64515,0.0,6.0
22419,16/04/2019 09:40,0.2554775,24.20693,-0.05,14.64092,4.635273,0.0,0.1724195,0.0,4.007333,13.06843,6.776408,19.51565,0.0,6.0
22420,16/04/2019 10:00,0.2584848,29.17611,-0.05,14.37794,4.659667,0.0,0.1521722,0.0,3.8723,13.1,6.767922,19.57892,0.0,6.0
22421,16/04/2019 10:20,0.1296675,12.4764,-0.05,14.5059,4.370159,0.000247834,0.1310153,0.0,3.724096,13.1944,6.78,19.61752,0.0,6.0
22422,16/04/2019 10:40,2.760833,296.7967,-0.05103226,14.70756,3.41566,0.6494477,0.6918746,828.0927,3.623217,13.2,6.799768,19.61151,0.6778704,6.0
22423,16/04/2019 11:00,1.773994,158.7932,-0.05999999,15.12973,0.199823,5.027665,2.676253,1135.319,3.62,13.2,6.826871,19.05855,1.95222,6.0
22424,16/04/2019 11:20,2.775243,283.0134,-0.05999999,17.51369,0.0,4.995893,4.333124,1137.096,3.62,13.29241,6.852561,19.08096,2.056723,6.0
22425,16/04/2019 11:40,1.825947,150.0053,-0.05999999,19.53629,5.49664,5.011295,5.251427,1135.216,3.62,13.3,6.893803,19.21142,1.77879,6.0
22426,16/04/2019 12:00,2.455099,289.5315,-0.05999999,20.95619,2.46921,5.03259,5.951241,1137.025,3.62,13.3,6.907194,19.24644,1.500465,6.0
22427,16/04/2019 12:20,310.8368,43232.87,6.162826,25.65283,0.7109557,3.751542,4.486858,1020.722,4.212033,13.45712,7.016099,18.72547,1.076329,6.0
22428,16/04/2019 12:40,176.1875,26882.22,8.822055,26.72467,1.590055,3.10491,2.132168,1686.648,4.760477,13.58055,6.965374,17.78928,1.391522,6.0
22429,16/04/2019 13:00,171.81,25766.17,10.72358,28.85391,2.246998,2.643332,2.156653,1623.007,5.293069,13.67864,7.047563,17.13458,1.160427,6.0
22430,16/04/2019 13:20,14.25192,1879.284,8.955843,26.54114,3.059063,2.889899,2.212678,1437.958,5.510001,13.7,7.00035,16.54712,1.014883,6.0
22431,16/04/2019 13:40,2.206172,229.4243,6.986639,25.34684,1.559974,3.148333,2.244723,1343.606,5.510001,13.77575,6.923666,16.38187,0.9668083,6.0
22432,16/04/2019 14:00,2.207338,228.2385,6.885539,24.02759,1.400473,3.163007,2.230651,1341.496,5.510001,13.8,6.915791,15.92326,1.00945,6.0
22433,16/04/2019 14:20,3.256905,389.8224,7.211095,2.751371,6.167072,3.194919,2.296839,1291.012,5.510001,13.8,6.843791,15.82751,1.017963,6.0
22434,16/04/2019 14:40,3.257348,373.5262,1.687124,2.663623,8.255049,1.091341,2.147289,1115.636,5.504236,13.8,6.729514,16.73085,0.8901871,6.0
22435,16/04/2019 15:00,1.512768,166.7912,2.744156,2.74416,8.321995,1.880776,1.34,519.8237,5.5,13.8,6.740696,17.41908,0.4314595,6.0
22436,16/04/2019 15:20,0.4990911,61.07001,4.579822,2.63972,7.749068,2.555232,0.09715419,0.0,5.5,13.8,6.779256,18.41484,0.0,6.0
22437,16/04/2019 15:40,0.5089759,57.7415,4.586953,2.520649,6.751348,0.5491393,0.1794354,0.0,5.5,13.92487,6.780447,18.36301,0.0,6.0
22438,16/04/2019 16:00,0.6354358,78.17359,4.542815,2.53378,6.476816,0.01,0.1661726,0.0,5.5,14.0,6.78,18.32592,0.0,6.0
22439,16/04/2019 16:20,0.3959175,44.70242,4.425845,2.51645,6.369034,0.01,0.1277412,0.0,5.5,14.0,6.780619,18.62488,0.0,6.0
22440,16/04/2019 16:40,0.1128659,12.20325,4.443097,2.487559,6.372632,0.01,0.1477383,0.0,5.5,14.0,6.789324,19.02294,0.0,6.0
22441,16/04/2019 17:00,0.3872318,30.92164,4.519134,2.413139,6.279407,0.00218975,0.1916517,0.0,5.5,14.0,6.78546,19.08895,0.0,6.0
22442,16/04/2019 17:20,0.0,0.0,4.485271,2.431806,6.301864,0.02242183,0.1806448,0.0,5.490791,14.0,6.794421,19.14101,0.0,6.0
22443,16/04/2019 17:40,0.0,0.0,4.830102,2.425166,6.204056,0.06331241,0.2451882,0.0,4.922112,13.94917,6.78953,19.16477,0.0,6.0
22444,16/04/2019 18:00,0.11852,7.79953,5.022102,2.133627,5.659862,0.02314683,0.3646539,0.0,4.212911,13.82917,6.800002,19.19407,0.0,6.0
22445,16/04/2019 18:20,227.5956,20627.57,6.683673,1.870047,4.795871,0.8663508,1.445191,1342.148,4.40184,13.8,6.836797,18.31,4.171504,6.0
22446,16/04/2019 18:40,148.7159,12555.29,11.81568,1.670945,2.943522,3.103097,2.198319,1463.508,4.974699,13.8,6.914528,17.62686,4.517615,6.0
22447,16/04/2019 19:00,130.1661,10970.08,12.22223,1.751251,3.22794,2.796685,2.170103,1520.118,5.360215,13.8,6.952332,16.62722,4.327218,6.0
22448,16/04/2019 19:20,52.64161,4036.27,11.4288,1.829426,3.959241,2.737054,2.164734,1502.875,5.644839,13.8,6.972359,16.45057,3.78152,6.0
22449,16/04/2019 19:40,2.008316,148.2505,9.415545,1.896311,4.646764,3.02948,2.241146,1302.439,5.653018,13.8,6.909799,16.77061,2.966742,6.0
22450,16/04/2019 20:00,2.407195,180.832,8.033523,2.051956,5.569003,3.085508,2.231644,1303.14,5.650001,13.8,6.877031,16.90219,2.772664,6.0
22451,16/04/2019 20:20,3.175561,263.7939,6.666817,2.226506,6.637983,3.137698,2.259352,1288.457,5.650001,13.8,6.851611,16.72636,2.595063,6.0
22452,16/04/2019 20:40,2.222344,184.6649,5.567723,2.335319,7.382627,3.120865,2.316283,1157.332,5.650001,13.8,6.81995,17.04563,2.215994,6.0
22453,16/04/2019 21:00,1.263902,102.1595,4.435177,2.444986,7.94521,3.135401,1.821116,610.9615,5.650001,13.8,6.795004,17.22095,1.143319,6.0
22454,16/04/2019 21:20,0.0,0.0,3.622006,2.493375,7.999425,2.692501,0.1637448,0.0,5.64848,13.8,6.773257,18.83543,0.0,6.0
22455,16/04/2019 21:40,0.0,0.0,3.639421,2.344533,6.910001,0.7820082,0.1875091,0.0,5.64,13.8,6.790335,18.75894,0.0,6.0
22456,16/04/2019 22:00,0.1291008,9.234128,3.574984,2.298585,6.735085,0.01520383,0.2375949,0.0,5.64,13.8,6.79,18.57302,0.0,6.0
22457,16/04/2019 22:20,0.0,0.0,3.541098,2.161454,6.4075,0.01,0.2038815,0.0,5.64,13.8,6.791058,18.86555,0.0,6.0
22458,16/04/2019 22:40,0.2576348,17.24396,3.611127,2.102074,6.20616,0.01571975,0.1921843,0.0,5.64,13.8,6.799545,18.87783,0.0,6.0
22459,16/04/2019 23:00,0.0,0.0,3.63139,1.985016,6.048506,0.02,0.2033292,0.0,5.64,13.8,6.80968,18.82185,0.0,6.0
22460,16/04/2019 23:20,0.0,0.0,3.64982,1.940346,5.793237,0.001495666,0.1993841,0.0,5.636805,13.8,6.810371,18.92348,0.0,6.0
22461,16/04/2019 23:40,0.0,0.0,3.821511,1.806526,5.593587,0.006052249,0.2060873,0.0,5.155641,13.8,6.81047,19.01816,0.0,6.0
22462,17/04/2019 00:00,0.1290015,8.738287,3.94719,1.72706,5.252404,0.02265317,0.2179585,0.0,4.337855,13.8,6.809999,18.96704,0.0,6.0
22463,17/04/2019 00:20,183.7798,15559.69,4.840871,1.658934,4.366839,0.7905189,1.104032,1302.885,4.360137,13.80842,6.845245,18.8615,1.596647,6.0
22464,17/04/2019 00:40,82.65979,7287.913,7.953602,1.431637,2.744278,3.410871,2.222233,1400.966,4.752739,13.9,6.875714,17.63659,4.187437,6.0
22465,17/04/2019 01:00,93.01286,8261.339,7.792338,1.446403,3.036918,3.29169,2.159823,1461.004,5.011106,13.9,6.901958,17.06709,4.515435,6.0
22466,17/04/2019 01:20,31.70129,2823.015,7.602475,1.53189,3.937309,3.087422,2.221296,1418.953,5.189338,13.97565,6.928097,16.79232,4.077177,6.0
22467,17/04/2019 01:40,3.124654,249.3896,5.46831,1.612568,4.599407,3.329383,2.213614,1301.889,5.199999,14.0,6.875928,17.04399,3.323506,6.0
22468,17/04/2019 02:00,-76.4315,-157.0044,4.125983,1.777429,5.871602,3.386128,2.255119,1332.453,5.206764,14.0,6.845532,17.4111,3.055158,6.0
22469,17/04/2019 02:20,2.222918,181.8046,2.784298,1.927923,7.057809,3.404813,2.209388,1297.122,5.200467,14.0,6.816289,17.634,2.698761,6.0
22470,17/04/2019 02:40,2.939676,241.1904,1.663947,2.023142,7.90988,3.391701,2.308946,1124.717,5.206807,14.0,6.791501,17.6053,2.17781,6.0
22471,17/04/2019 03:00,1.758803,144.2374,0.7032845,2.062946,8.658963,3.416098,2.334691,1128.473,5.199999,14.0,6.78,16.91332,2.082741,6.0
22472,17/04/2019 03:20,2.777013,213.4227,0.137048,2.218005,8.423838,3.39506,2.312192,760.2137,5.199999,14.0,6.78,17.15133,1.349575,6.0
22473,17/04/2019 03:40,0.0,0.0,0.037758,2.297637,7.905231,3.328847,1.455883,4.178583,5.199999,14.0,6.77137,17.81964,0.00599932,6.0
22474,17/04/2019 04:00,0.12152,7.060156,0.0,2.287354,7.88632,3.188034,0.1206483,4.0896,5.199999,14.0,6.760001,19.35109,0.002801184,6.0
22475,17/04/2019 04:20,0.0,0.0,0.0,2.27,6.363314,0.140547,0.1839786,4.0896,5.199999,14.0,6.77943,19.28547,0.002860173,6.0
22476,17/04/2019 04:40,0.3872033,20.81276,0.0,2.242599,6.020662,0.005442833,0.3178484,4.0896,5.199999,13.92423,6.784832,19.23749,0.00296115,6.0
22477,17/04/2019 05:00,0.2573518,14.65587,0.0,2.125309,5.715993,0.0,0.3148374,4.0896,5.199999,13.9,6.79,19.25168,0.002963126,6.0
22478,17/04/2019 05:20,0.1281942,6.837686,0.0,2.009932,5.4733,0.0,0.273347,4.0896,5.199999,13.9,6.799763,19.40978,0.002667158,6.0
22479,17/04/2019 05:40,0.2576633,13.2334,0.0,1.866646,5.367243,0.0,0.2417769,4.0896,5.199999,13.9,6.800498,19.38203,0.002684331,6.0
22480,17/04/2019 06:00,0.0,0.0,0.0,1.788264,5.160854,0.01201433,0.2344578,4.0896,5.199999,13.9,6.800002,19.32718,0.002801716,6.0
22481,17/04/2019 06:20,0.0,0.0,0.0,1.714868,4.845706,0.02485283,0.2222051,4.0896,4.859763,13.9,6.815094,19.2661,0.002927469,6.0
22482,17/04/2019 06:40,0.06953,3.806308,0.0240205,1.711551,4.652091,0.02369767,0.2115825,4.0896,4.093251,13.9,6.805093,19.25365,0.002981004,6.0
22483,17/04/2019 07:00,0.0,0.0,0.06664934,1.674588,4.281073,0.006254666,0.2026877,4.0896,3.952332,13.9,6.823747,19.30736,0.002931901,6.0
22484,17/04/2019 07:20,0.177466,9.748488,0.06854635,1.65279,3.968107,0.01674416,0.1853051,4.0896,3.789927,13.9,6.830001,19.28988,0.002969469,6.0
22485,17/04/2019 07:40,0.079801,7.184905,0.07000001,1.65608,3.523989,0.02410375,0.1641745,4.0896,3.638925,13.9,6.831037,19.2615,0.003018214,6.0
22486,17/04/2019 08:00,1.593175,178.8871,0.07000001,1.65396,3.265229,0.08873531,0.447241,644.8746,3.532082,13.93869,6.831104,19.33011,0.4084601,6.0
22487,17/04/2019 08:20,1.090366,106.0699,0.10243,1.554854,6.434017,4.92394,2.217512,1136.756,3.509926,14.0,6.86719,18.38094,1.619915,6.0
22488,17/04/2019 08:40,2.477062,288.1551,0.0,1.647426,28.97753,5.189002,3.71712,1136.569,3.51,14.0,6.882897,18.59314,1.598462,6.0
22489,17/04/2019 09:00,1.890377,211.3103,0.0050365,1.562631,0.3202667,5.148067,4.699144,1136.829,3.51,14.0,6.920392,19.05545,1.307819,6.0
22490,17/04/2019 09:20,2.043968,297.271,0.06823334,1.665853,3.98602,5.156304,5.401538,1136.47,3.509867,14.02014,6.922812,19.39402,1.013917,6.0
22491,17/04/2019 09:40,325.4839,51132.84,6.889426,2.036131,0.07128885,4.106111,4.631886,1090.682,4.071216,14.05641,6.884725,19.0577,0.743494,6.0
22492,17/04/2019 10:00,145.059,22043.24,15.26533,2.351271,1.018811,3.044197,2.137252,1623.989,4.668602,14.1,6.934371,18.11341,0.9044469,6.0
22493,17/04/2019 10:20,134.5504,19605.43,14.76083,2.45413,2.765903,3.117644,2.177919,1546.665,5.047294,14.1,6.998302,17.26888,0.8182793,6.0
