,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
22494,17/04/2019 10:40,27.84401,3764.303,15.09775,2.570645,3.548208,3.026981,2.200846,1485.809,5.281877,14.10388,7.016806,16.89815,0.8022885,6.0
22495,17/04/2019 11:00,2.261339,274.1764,11.95408,2.728344,4.612,3.266533,2.239223,1350.104,5.28,14.2,6.942817,17.01466,0.7747758,6.0
22496,17/04/2019 11:20,1.965173,244.1477,9.718294,2.863815,6.180991,3.335322,2.256825,1325.906,5.28,14.2,6.896731,17.17922,0.8071356,6.0
22497,17/04/2019 11:40,5.412038,597.2047,8.28844,3.045768,6.633143,3.322569,2.23077,1356.732,5.28,14.2,6.854439,16.9252,0.9298146,6.0
22498,17/04/2019 12:00,3.816445,376.0753,7.04115,3.165498,7.591143,3.158455,2.247476,1330.373,5.28,14.26838,6.830001,17.18461,0.9899459,6.0
22499,17/04/2019 12:20,3.635524,335.5165,5.67663,3.259263,8.69469,3.282819,1.606963,467.6078,5.274886,14.3,6.806019,17.4074,0.3516985,6.0
22500,17/04/2019 12:40,2.031942,224.2071,5.18908,3.045817,8.580836,3.158771,0.1352093,0.0,5.269999,14.3,6.78,18.64964,0.0,6.0
22501,17/04/2019 13:00,0.5071074,51.25849,5.401065,2.831733,7.78919,0.9968857,0.3003892,0.0,5.269999,14.3,6.78,18.89543,0.0,6.0
22502,17/04/2019 13:20,0.4437495,45.67667,5.546159,2.763251,7.367244,0.0215075,0.3062,0.0,5.269999,14.36857,6.789982,19.30289,0.0,6.0
22503,17/04/2019 13:40,2.198275,248.2277,5.694379,2.679049,7.293315,0.02,0.3670715,0.0,5.269999,14.52479,6.790265,19.01619,0.0,6.0
22504,17/04/2019 14:00,1.26392,136.9209,5.685233,2.560317,7.071248,0.02,0.4203174,0.0,5.269999,14.6,6.79,19.04337,0.0,6.0
22505,17/04/2019 14:20,1.263143,146.4755,5.481494,2.52,6.996198,0.03523008,0.4082644,0.0,5.264999,14.66819,6.794203,19.33434,0.0,6.0
22506,17/04/2019 14:40,1.128544,127.16,5.292631,2.4394,6.95931,0.02825049,0.3723854,0.0,5.260001,14.7,6.809999,19.42906,0.0,6.0
22507,17/04/2019 15:00,0.4279183,54.91111,5.225768,2.33485,6.80338,0.02811866,0.4121524,0.0,5.260001,14.69457,6.797009,19.58319,0.0,6.0
22508,17/04/2019 15:20,0.8382565,95.52889,5.542717,2.374991,6.870156,0.02660083,0.3881362,0.0,5.228143,14.7,6.808571,19.82041,0.0,6.0
22509,17/04/2019 15:40,0.0,0.0,5.666373,2.284342,6.618375,0.03765851,0.442274,0.0,4.442985,14.65986,6.809999,20.00494,0.0,6.0
22510,17/04/2019 16:00,0.629683,59.77888,5.757774,2.036202,5.974701,0.006531165,0.5429657,0.0,3.907845,14.5,6.8115,20.31763,0.0,6.0
22511,17/04/2019 16:20,0.4020705,36.08201,5.694016,1.997358,6.130233,0.0,0.5094611,0.0,3.789723,14.543,6.813135,20.43544,0.0,6.0
22512,17/04/2019 16:40,0.350325,29.94014,5.871881,1.818675,5.168162,0.0,0.4666787,0.0,3.662554,14.51193,6.838571,20.59157,0.0,6.0
22513,17/04/2019 17:00,268.5521,24816.86,14.28198,1.8312,2.235873,1.980196,1.870036,2031.653,4.173887,14.5,6.988503,19.43364,3.773589,6.0
22514,17/04/2019 17:20,120.5845,11200.38,14.52516,1.934543,3.255327,3.359586,2.173656,1744.84,4.563255,14.58727,6.920503,18.58395,4.563052,6.0
22515,17/04/2019 17:40,128.9734,10441.79,14.05088,2.015242,3.318168,3.18242,2.157268,1629.902,4.91849,14.6,6.968568,17.94453,3.809856,6.0
22516,17/04/2019 18:00,9.858668,745.442,13.06924,2.020498,3.98738,3.17444,2.186118,1532.574,5.103,14.6,6.966434,17.31322,3.25647,6.0
22517,17/04/2019 18:20,4.138508,273.2552,10.65256,1.971632,5.898962,3.418246,2.19086,1526.79,5.099999,14.6,6.915727,17.09695,2.988154,6.0
22518,17/04/2019 18:40,2.57798,179.055,8.990486,2.071413,6.715581,3.44558,2.207843,1338.96,5.099999,14.6,6.871635,17.02777,2.379436,6.0
22519,17/04/2019 19:00,2.374877,174.5163,7.676027,2.187427,7.62128,3.48786,2.203934,1390.354,5.099999,14.6,6.846448,17.25709,2.32339,6.0
22520,17/04/2019 19:20,1.850776,136.6927,6.276784,2.330884,7.766,3.472928,2.227424,1309.36,5.099999,14.6,6.818659,17.83492,2.064523,6.0
22521,17/04/2019 19:40,0.1288601,8.964307,5.15287,2.364454,8.678055,3.491763,1.025347,290.4955,5.099999,14.6,6.79158,17.75752,0.4557814,6.0
22522,17/04/2019 20:00,0.2591792,18.03213,4.959918,2.201883,8.740085,3.334458,0.1721574,0.0,5.099999,14.6,6.793448,19.4972,0.0,6.0
22523,17/04/2019 20:20,0.128704,8.324111,5.170067,2.188054,7.726005,0.3717463,0.3808519,0.0,5.099999,14.58693,6.800002,19.48863,0.0,6.0
22524,17/04/2019 20:40,0.128945,8.776613,5.295217,2.115244,7.331608,0.04108842,0.2759092,0.0,5.099999,14.5,6.808419,19.37691,0.0,6.0
22525,17/04/2019 21:00,0.1292425,8.795942,5.331607,2.039844,7.096223,0.02838333,0.2486323,0.0,5.099999,14.5,6.80822,19.34484,0.0,6.0
22526,17/04/2019 21:20,0.129129,8.499133,5.237672,1.965189,6.950325,0.02623467,0.261483,0.0,5.099999,14.5,6.818366,19.32251,0.0,6.0
22527,17/04/2019 21:40,0.259533,15.28444,5.092381,1.93981,6.776993,0.02811666,0.2707931,0.0,5.099999,14.40924,6.820001,19.35395,0.0,6.0
22528,17/04/2019 22:00,0.0,0.0,5.017848,1.9,6.49451,0.03532207,0.271867,0.0,5.097133,14.4,6.831544,19.28386,0.0,6.0
22529,17/04/2019 22:20,0.0,0.0,5.16713,1.902309,6.215305,0.02,0.2771179,0.0,5.087128,14.4,6.826048,19.30616,0.0,6.0
22530,17/04/2019 22:40,0.0,0.0,5.232124,1.9014,5.911159,0.026219,0.2716239,0.0,5.002069,14.4,6.839999,19.2831,0.0,6.0
22531,17/04/2019 23:00,0.0,0.0,5.236743,1.902048,5.610518,0.02695484,0.2800334,0.0,4.187685,14.4,6.839999,19.31717,0.0,6.0
22532,17/04/2019 23:20,0.2577341,16.77367,5.179832,1.855449,5.255601,0.01687875,0.2640325,0.0,3.87288,14.4,6.854739,19.26461,0.0,6.0
22533,17/04/2019 23:40,0.3762602,24.93348,5.167583,1.841301,4.765176,0.0,0.2432699,26.17974,3.753338,14.4,6.86,19.33933,0.01718696,6.0
22534,18/04/2019 00:00,204.9496,17287.71,9.244513,1.84,2.680256,2.111169,1.943741,2141.623,4.151576,14.49798,6.900797,18.93706,4.010936,6.0
22535,18/04/2019 00:20,96.99481,8379.807,9.363358,1.850142,3.199086,3.649029,2.127237,1640.165,4.417491,14.5,6.879427,17.72131,4.681828,6.0
22536,18/04/2019 00:40,85.9785,7392.227,9.157611,1.942534,3.342372,3.472007,2.198824,1620.771,4.680652,14.5,6.952135,17.28046,4.018721,6.0
22537,18/04/2019 01:00,5.440325,440.7227,7.870864,2.098886,4.263064,3.55119,2.170981,1650.524,4.800001,14.5,6.927134,17.02598,3.53204,6.0
22538,18/04/2019 01:20,2.993615,214.4726,5.74699,2.33101,4.856912,3.688607,2.170746,1408.207,4.800001,14.5,6.881417,17.49806,2.624676,6.0
22539,18/04/2019 01:40,3.043997,264.5086,4.000638,2.511271,3.823734,3.400163,2.23785,1442.72,4.800001,14.5,6.85214,17.96003,2.34477,6.0
22540,18/04/2019 02:00,2.512824,209.3414,2.670921,2.667184,7.381475,3.335605,2.196179,1332.412,4.800001,14.5,6.827136,17.71602,2.054184,6.0
22541,18/04/2019 02:20,2.886417,256.9351,1.319265,2.844715,2.920398,3.74471,2.277177,1299.906,4.800001,14.5,6.802157,17.3068,1.881469,6.0
22542,18/04/2019 02:40,0.5082373,45.19864,0.448183,2.973934,7.077727,3.715019,1.074191,223.2746,4.799951,14.5,6.792141,18.90576,0.3064298,6.0
22543,18/04/2019 03:00,0.2557964,15.72704,0.333295,2.764232,8.351957,3.130679,0.1738832,0.0,4.800001,14.5,6.791043,19.06894,0.0,6.0
22544,18/04/2019 03:20,0.3824859,25.28381,0.4489703,2.408788,7.725492,2.702724,0.375772,0.0,4.800001,14.5,6.801025,19.02145,0.0,6.0
22545,18/04/2019 03:40,0.128789,7.923968,0.4224876,2.556418,7.011045,0.044059,0.3573144,0.0,4.800001,14.3808,6.81214,18.76637,0.0,6.0
22546,18/04/2019 04:00,0.1292708,9.036684,0.3414156,2.445494,6.763644,0.03427699,0.235447,0.0,4.800001,14.22476,6.811059,18.92005,0.0,6.0
22547,18/04/2019 04:20,0.0,0.0,0.2664216,2.393916,6.635091,0.4892522,0.2285943,0.0,4.800001,14.23927,6.804308,18.89435,0.0,6.0
22548,18/04/2019 04:40,0.3734616,19.74283,0.2600001,2.319215,6.338904,0.0281185,0.2261396,0.0,4.800001,14.2564,6.832139,18.85303,0.0,6.0
22549,18/04/2019 05:00,0.4003498,18.95934,0.2600001,2.274987,6.169963,0.02173075,0.2214791,0.0,4.800001,14.2,6.831078,19.02541,0.0,6.0
22550,18/04/2019 05:20,0.0,0.0,0.3671821,2.221628,5.872598,0.05325285,0.2302263,0.0,4.689925,14.21563,6.823247,19.02681,0.0,6.0
22551,18/04/2019 05:40,0.0,0.0,0.404304,2.188976,5.559312,0.465169,0.2422075,0.0,4.128314,14.3,6.832456,19.08454,0.0,6.0
22552,18/04/2019 06:00,0.129016,6.252683,0.4049877,2.114176,5.090451,0.010709,0.2290914,0.0,3.963954,14.3,6.843903,19.19028,0.0,6.0
22553,18/04/2019 06:20,0.1291575,6.559821,0.3736991,2.091295,4.63388,0.0,0.2127448,0.0,3.834676,14.28868,6.843249,19.16468,0.0,6.0
22554,18/04/2019 06:40,39.0417,2485.187,0.3768331,2.067585,4.305462,0.0,0.2099343,322.2458,3.723123,14.221,6.86,18.99828,0.5450245,6.0
22555,18/04/2019 07:00,174.1369,12091.85,2.959699,2.480086,2.661701,2.377423,2.334305,1593.61,4.064093,14.26665,6.89215,18.17756,3.531089,6.0
22556,18/04/2019 07:20,134.5369,10172.35,3.824628,2.999154,3.63964,3.545903,2.247969,1351.361,4.440136,14.2,6.891338,18.06223,3.14355,6.0
22557,18/04/2019 07:40,148.5522,14762.05,4.887371,3.511441,3.217078,3.099113,2.219463,1381.171,4.875208,14.12513,6.949083,17.30972,2.710262,6.0
22558,18/04/2019 08:00,1.727434,178.373,3.517805,3.554476,3.926961,3.191156,2.218676,1192.351,5.04,14.02823,6.917857,16.95493,2.039052,6.0
22559,18/04/2019 08:20,1.259097,149.7861,1.321077,3.60964,5.212258,3.500684,2.202063,1343.444,5.039372,14.1,6.847762,17.82887,1.987822,6.0
22560,18/04/2019 08:40,1.292088,151.5619,0.3243014,3.816806,5.396119,3.530566,2.459245,783.8482,5.030243,14.19735,6.833959,17.81763,1.076723,6.0
22561,18/04/2019 09:00,2.725944,372.1725,0.09387853,4.084386,5.601665,3.344635,2.250742,807.059,5.035248,14.2,6.831088,18.60811,0.8425534,6.0
22562,18/04/2019 09:20,1.894921,242.8057,0.01041017,4.41073,4.940444,3.476311,2.236209,716.8028,5.03,14.2,6.839236,17.72234,0.8786799,6.0
22563,18/04/2019 09:40,0.2710417,33.64161,0.0,4.651876,5.359753,3.485238,1.254531,0.0,5.03,14.2,6.839999,18.21016,0.0,6.0
22564,18/04/2019 10:00,0.6588465,88.02445,0.05083109,4.763569,4.626362,3.322945,0.1023728,0.0,5.03,14.2,6.825478,18.31213,0.0,6.0
22565,18/04/2019 10:20,0.4652966,61.82079,0.1621217,4.72143,3.742644,0.09963898,0.08179862,0.0,5.03,14.24628,6.821204,18.64409,0.0,6.0
22566,18/04/2019 10:40,0.6726975,88.03954,0.244779,4.691443,3.676527,0.02,0.1384617,0.0,5.03,14.3,6.829199,18.76678,0.0,6.0
22567,18/04/2019 11:00,0.8210875,104.7277,0.2656681,4.703575,3.747684,0.02478264,0.1972004,0.0,5.03,14.39902,6.839097,18.97516,0.0,6.0
22568,18/04/2019 11:20,0.398444,54.72816,0.2283423,4.657594,3.759867,0.01,0.1866128,0.0,5.03,14.48927,6.821459,19.0765,0.0,6.0
22569,18/04/2019 11:40,1.147631,147.8504,0.175494,4.655811,3.671443,0.01,0.1309355,0.0,5.03,14.5,6.821388,19.29507,0.0,6.0
22570,18/04/2019 12:00,0.8804976,113.5461,0.1397963,4.649139,3.61981,0.01,0.1130532,0.0,5.03,14.57261,6.820001,19.49765,0.0,6.0
22571,18/04/2019 12:20,0.13039,15.72642,0.194518,4.526811,3.428402,0.02362284,0.1,0.0,5.024879,14.6545,6.837803,19.58228,0.0,6.0
22572,18/04/2019 12:40,0.7677468,86.00014,0.1987139,4.437545,3.187092,0.01,0.1078099,0.0,5.011018,14.7,6.840299,19.75457,0.0,6.0
22573,18/04/2019 13:00,0.1287327,13.07289,0.2,4.495461,3.278907,0.01053167,0.09013148,0.0,4.624658,14.69072,6.825763,19.87729,0.0,6.0
22574,18/04/2019 13:20,0.1290016,10.69533,0.2027605,3.806883,2.033622,0.01311973,0.0491805,0.0,3.751227,14.53224,6.862113,20.02488,0.0,6.0
22575,18/04/2019 13:40,0.258301,19.47437,0.2,3.067702,1.079899,0.0,0.05,0.0,3.613345,14.52352,6.879786,20.11098,0.0,6.0
22576,18/04/2019 14:00,300.5818,24224.29,11.56896,2.841134,0.7781298,2.044699,1.813614,3287.421,4.048519,14.51924,7.091207,19.34921,0.8119757,6.0
22577,18/04/2019 14:20,118.313,9973.131,10.83017,2.840419,2.196664,3.458109,3.747132,3415.924,4.51816,14.6051,6.941958,18.6666,0.8219413,6.0
22578,18/04/2019 14:40,73.85603,7386.035,9.255199,3.195094,3.361224,3.298746,3.876488,3201.429,4.826441,14.7,6.988954,18.68345,0.7589818,6.0
22579,18/04/2019 15:00,2.300598,181.7707,6.625484,3.511421,4.640065,3.515256,3.947603,2624.483,4.88,14.7,6.95645,18.5093,0.658922,6.0
22580,18/04/2019 15:20,3.273681,228.9446,3.395018,3.940423,6.226715,3.663354,3.928994,2619.122,4.88,14.78477,6.896802,18.43178,0.6889713,6.0
22581,18/04/2019 15:40,3.512709,268.8586,1.54151,4.236335,7.735205,3.697071,3.933778,2098.021,4.878593,14.8,6.870915,18.53339,0.5794895,6.0
22582,18/04/2019 16:00,2.5142,186.5899,0.4796339,4.517535,8.865844,3.701478,4.174905,1545.276,4.873349,14.8,6.858785,18.48562,0.4594096,6.0
22583,18/04/2019 16:20,1.727091,127.6349,0.2131115,4.900729,3.281154,3.698051,4.155954,1096.856,4.87,14.8,6.859849,18.42427,0.3623969,6.0
22584,18/04/2019 16:40,1.785992,125.0888,0.1988504,5.268713,8.111134,3.683765,3.735625,395.0694,4.871634,14.87883,6.860581,18.44966,0.1388159,6.0
22585,18/04/2019 17:00,0.14097,8.789275,0.1515175,5.542341,7.883327,3.536676,1.474274,0.0,4.87,14.9,6.846133,18.99454,0.0,6.0
22586,18/04/2019 17:20,0.8758602,65.07338,0.1084088,5.630101,7.589826,2.704536,0.1986404,0.0,4.87,14.9,6.843829,19.37149,0.0,6.0
22587,18/04/2019 17:40,0.765361,48.088,0.0,5.541173,6.578454,0.01,0.1589449,0.0,4.87,14.9,6.860332,19.96653,0.0,6.0
22588,18/04/2019 18:00,0.2582442,15.03384,0.04958158,5.43042,6.399643,0.01026567,0.185576,0.0,4.87,14.97325,6.858682,20.08807,0.0,6.0
22589,18/04/2019 18:20,0.6444558,41.83213,0.1268325,5.360888,6.202319,0.02425715,0.1903175,0.0,4.87,14.94893,6.86258,20.04833,0.0,6.0
22590,18/04/2019 18:40,0.2549859,13.82389,0.13,5.378146,6.210661,0.02,0.180355,0.0,4.87,14.94886,6.867017,20.1044,0.0,6.0
22591,18/04/2019 19:00,0.260525,14.02566,0.13,5.339999,6.169999,0.006820999,0.1607929,0.0,4.87,14.9,6.849999,20.17732,0.0,6.0
22592,18/04/2019 19:20,0.1291295,7.210912,0.07286151,5.297181,6.216866,0.0,0.1768089,0.0,4.819362,14.89401,6.869164,20.17499,0.0,6.0
22593,18/04/2019 19:40,0.0,0.0,0.07000001,4.664628,5.598914,0.0121369,0.1866376,0.0,4.178481,14.8,6.879025,20.17907,0.0,6.0
22594,18/04/2019 20:00,371.4051,29177.04,3.574652,3.605597,3.641904,2.056468,2.107314,2942.022,4.652749,14.79653,6.994142,19.21887,5.463477,6.0
22595,18/04/2019 20:20,41.50332,3423.179,5.859677,3.486563,3.476227,3.11034,3.922061,2496.811,5.118738,14.74661,6.945599,18.63772,5.108039,6.0
22596,18/04/2019 20:40,3.461108,236.4653,3.35335,3.760281,4.643349,3.435149,3.946704,2221.524,5.130902,14.7,6.900418,18.03305,3.77077,6.0
22597,18/04/2019 21:00,2.80614,208.5651,1.465384,4.121593,6.096134,3.511697,4.054769,2153.963,5.13,14.7,6.886057,17.80401,2.99806,6.0
22598,18/04/2019 21:20,1.569196,116.2527,0.3162358,4.553617,7.67636,3.512295,4.198326,1195.953,5.13,14.7,6.88,18.04547,1.406298,6.0
22599,18/04/2019 21:40,4.461101,369.8927,0.06714226,4.886383,6.862344,3.482857,4.159609,1015.328,5.13,14.7,6.88,17.85708,1.103949,6.0
22600,18/04/2019 22:00,2.331496,187.3232,0.1150725,5.249111,6.248391,3.49055,4.189496,1034.135,5.13,14.7,6.88,18.16748,1.045789,6.0
22601,18/04/2019 22:20,2.826417,225.0651,0.1973867,5.635249,6.251269,3.486437,4.242248,899.9227,5.13,14.7,6.895154,18.26322,0.8288525,6.0
22602,18/04/2019 22:40,1.906504,146.6047,0.1666375,6.012895,4.051988,3.476929,3.974226,380.3044,5.13,14.7,6.888997,18.10492,0.3519724,6.0
22603,18/04/2019 23:00,0.129044,8.442305,0.12,6.332692,5.561176,3.377938,1.834961,0.0,5.13,14.7,6.886008,19.3934,0.0,6.0
22604,18/04/2019 23:20,0.5071443,34.08831,0.096018,6.361616,4.795334,0.4322565,0.4680621,0.0,5.13,14.7,6.880614,19.37599,0.0,6.0
22605,18/04/2019 23:40,0.0,0.0,0.0,6.411702,4.377265,0.02,1.136451,0.0,5.13,14.60395,6.880743,19.31304,0.0,6.0
22606,19/04/2019 00:00,0.129299,8.792196,0.0,6.368868,4.239162,0.02,0.8412678,0.0,5.127796,14.59783,6.88,19.27339,0.0,6.0
22607,19/04/2019 00:20,0.1288175,8.499924,0.0,6.265469,4.053133,0.02,0.7086328,0.0,5.12,14.6,6.898992,19.36598,0.0,6.0
22608,19/04/2019 00:40,0.0,0.0,0.053959,6.085217,3.829062,0.01102917,0.6150125,0.0,5.12,14.54495,6.900201,19.3837,0.0,6.0
22609,19/04/2019 01:00,0.0,0.0,0.12,5.852931,3.588753,0.0,0.5236579,0.0,5.12,14.5,6.900001,19.33568,0.0,6.0
22610,19/04/2019 01:20,0.0,0.0,0.1318895,5.644913,3.322688,0.0,0.4980231,0.0,4.955969,14.5,6.900588,19.38503,0.0,6.0
22611,19/04/2019 01:40,0.0,0.0,0.13,5.371635,2.886977,0.0,0.4238457,0.0,4.16392,14.5,6.913252,19.39072,0.0,6.0
22612,19/04/2019 02:00,272.5005,23412.53,2.038485,4.08438,2.304546,2.171571,1.508296,2773.409,4.366958,14.56797,7.003541,19.22476,3.375134,6.0
22613,19/04/2019 02:20,73.13616,6566.023,5.641299,3.34874,2.1057,3.414848,3.894031,3313.574,4.795725,14.6,6.977063,18.85563,3.555387,6.0
22614,19/04/2019 02:40,57.18853,5238.081,4.901913,3.766914,3.517131,3.316506,3.952916,2824.687,4.985538,14.6,6.989999,18.23555,2.343271,6.0
22615,19/04/2019 03:00,1.899023,164.4763,2.637262,4.166996,4.651352,3.455409,3.992803,2209.034,5.041463,14.59116,6.955021,18.26664,1.452752,6.0
22616,19/04/2019 03:20,3.513619,296.3714,0.4505945,4.691105,6.143704,3.581429,4.175956,1414.829,5.04,14.6,6.911516,18.72091,0.7910851,6.0
22617,19/04/2019 03:40,3.019344,260.1957,0.03852975,5.079937,6.423697,3.571064,4.179688,997.0828,5.04,14.6,6.910001,19.17805,0.3579121,6.0
22618,19/04/2019 04:00,3.512958,296.9422,0.0,5.398445,5.601672,3.55573,4.232593,863.2765,5.04,14.58026,6.910001,18.67069,0.3768117,6.0
22619,19/04/2019 04:20,3.019,263.1501,0.0,5.770637,5.235049,3.354884,4.186944,921.9818,5.04,14.5,6.912872,19.37583,0.2541954,6.0
22620,19/04/2019 04:40,0.2584002,16.1056,0.0,6.142947,4.91714,3.503747,3.022676,0.0,5.04,14.56493,6.921145,18.48229,0.0,6.0
22621,19/04/2019 05:00,0.2578615,15.972,0.0,6.376533,4.606247,3.260989,0.82878,0.0,5.04,14.6,6.89601,18.46288,0.0,6.0
22622,19/04/2019 05:20,0.2580598,15.82596,-0.006053,6.319759,3.66264,0.1700933,0.4890288,0.0,5.031681,14.54348,6.900474,18.44531,0.0,6.0
22623,19/04/2019 05:40,0.3291904,20.67924,-0.002848415,6.29507,3.381592,0.005989083,0.9726078,0.0,5.03,14.42694,6.909222,18.42707,0.0,6.0
22624,19/04/2019 06:00,0.4095013,28.64157,0.0,6.191033,3.219064,0.0,0.8084391,0.0,5.03,14.4,6.91882,18.40762,0.0,6.0
22625,19/04/2019 06:20,0.1512717,8.820841,0.0,6.069828,2.959713,0.0,0.677852,0.0,5.03,14.4,6.920634,18.39111,0.0,6.0
22626,19/04/2019 06:40,0.2797353,15.74454,0.03145158,5.834632,2.667868,0.00296975,0.5491561,0.0,5.03,14.4,6.920837,18.37652,0.0,6.0
22627,19/04/2019 07:00,0.1214509,7.792281,0.07000001,5.609474,2.365864,0.01398533,0.4847796,0.0,5.029581,14.4,6.932872,18.52313,0.0,6.0
22628,19/04/2019 07:20,0.0,0.0,0.07000001,5.33263,1.999004,0.002715665,0.4179317,0.0,4.584986,14.41852,6.940369,19.43177,0.0,6.0
22629,19/04/2019 07:40,0.0,0.0,0.07000001,5.019588,1.724884,0.008091332,0.369608,0.0,3.896671,14.43257,6.9406,19.62371,0.0,6.0
22630,19/04/2019 08:00,0.1294125,7.923233,0.07000001,4.677245,1.48665,0.007494666,0.3090826,0.0,3.766471,14.5,6.940001,19.45433,0.0,6.0
22631,19/04/2019 08:20,154.0457,13486.77,0.825765,4.406049,1.452149,0.714923,2.360117,2490.049,3.953004,14.56824,6.928439,19.31137,0.5163132,6.0
22632,19/04/2019 08:40,127.2682,11856.15,3.882502,3.956806,1.933195,3.543864,3.875992,2241.668,4.335802,14.48749,6.853398,18.92213,0.330543,6.0
22633,19/04/2019 09:00,93.27962,8902.955,4.061398,4.402997,2.682319,3.379509,3.964708,2247.016,4.669403,14.40399,6.906598,18.80019,0.2940457,6.0
22634,19/04/2019 09:20,2.151128,168.0658,1.803033,4.833404,4.114128,3.554989,4.009589,1747.088,4.743115,14.32023,6.903903,18.73068,0.2274899,6.0
22635,19/04/2019 09:40,1.789408,175.0348,0.2085187,5.238238,4.534986,3.732151,4.107917,1068.719,4.739999,14.4,6.870435,18.4253,0.1496584,6.0
22636,19/04/2019 10:00,2.471534,297.4326,0.02128175,5.632713,4.190516,3.746891,4.239884,921.5809,4.739999,14.4,6.88392,18.64017,0.1373549,6.0
22637,19/04/2019 10:20,2.5352,315.7154,-0.066213,6.085392,5.006466,3.761125,4.209675,957.4037,4.739999,14.45291,6.89,18.60194,0.1519192,6.0
22638,19/04/2019 10:40,1.786763,206.4865,-0.07000001,6.491451,3.897998,3.742662,4.127361,451.332,4.739999,14.5,6.898849,18.69882,0.07071286,6.0
22639,19/04/2019 11:00,0.6451384,75.73898,-0.07000001,6.840613,3.787064,3.664244,2.439316,0.0,4.739999,14.5,6.896183,19.23074,0.0,6.0
22640,19/04/2019 11:20,0.9728541,103.7951,0.08597086,7.046372,3.006703,2.922964,0.4640586,0.0,4.739999,14.5,6.875871,19.38919,0.0,6.0
22641,19/04/2019 11:40,0.7125133,70.70366,0.1069798,6.869695,2.233144,0.01,0.04747575,0.0,4.739999,14.60204,6.894555,19.5103,0.0,6.0
22642,19/04/2019 12:00,1.439842,136.7728,0.1358596,6.793571,2.043251,0.003207083,0.06696065,0.0,4.739999,14.74983,6.886433,19.60011,0.0,6.0
22643,19/04/2019 12:20,1.133178,104.5977,0.111945,6.781386,2.110797,0.000252334,0.03161658,0.0,4.739999,14.8,6.890049,19.58308,0.0,6.0
22644,19/04/2019 12:40,1.269029,114.0601,0.0,6.728281,1.923131,0.0,0.0078805,0.0,4.739999,14.8,6.89,19.30845,0.0,6.0
22645,19/04/2019 13:00,1.517284,139.6219,0.0,6.700915,1.743844,0.0,0.000920083,0.0,4.739999,14.86566,6.89,19.29312,0.0,6.0
22646,19/04/2019 13:20,1.255873,110.3562,-0.054497,6.779832,2.015435,0.0,0.001015501,0.0,4.739999,14.9,6.89,19.29148,0.0,6.0
22647,19/04/2019 13:40,0.0,0.0,-0.05929099,6.783526,1.919497,0.0,0.03310275,0.0,4.676973,14.99617,6.890569,19.30836,0.0,6.0
22648,19/04/2019 14:00,0.0,0.0,-0.05719299,6.457625,1.476749,0.000854335,0.02483282,0.0,3.942408,14.88838,6.89,19.32234,0.0,6.0
22649,19/04/2019 14:20,0.12112,7.051206,0.014493,5.937253,1.045285,0.0,0.000155167,0.0,3.712951,14.8581,6.89,19.35643,0.0,6.0
22650,19/04/2019 14:40,0.3716651,21.66515,0.1489038,5.524953,0.6919622,0.0,0.000557417,0.0,3.596037,14.8619,6.8906,19.67831,0.0,6.0
22651,19/04/2019 15:00,282.7428,21793.02,6.73681,4.227134,0.9422317,2.211395,1.70258,3269.942,4.011644,14.91485,7.007487,19.55773,0.09486548,6.0
22652,19/04/2019 15:20,162.9893,10939.79,8.683558,3.697017,1.718287,3.241143,3.610947,3825.219,4.589552,15.0,6.958815,19.14668,0.1998469,6.0
22653,19/04/2019 15:40,70.66898,4478.343,7.021434,4.079674,3.113145,3.273904,3.783102,3364.442,4.904841,15.04217,7.0,19.08506,0.3225415,6.0
22654,19/04/2019 16:00,3.019871,165.7275,3.93451,4.446392,4.541902,3.459216,3.970755,2822.972,4.959877,15.13905,6.949622,18.98658,0.3829878,6.0
22655,19/04/2019 16:20,2.510434,124.129,1.013245,4.917109,6.634284,3.617674,4.012394,2206.851,4.96,15.2,6.899117,18.5541,0.3579139,6.0
22656,19/04/2019 16:40,2.10024,122.6645,0.1158122,5.317665,7.074561,3.609358,4.152223,1096.103,4.96,15.2,6.88,18.4583,0.2009774,6.0
22657,19/04/2019 17:00,2.592229,188.0656,0.0,5.667804,6.836489,3.598031,4.137854,1239.253,4.96,15.2,6.880817,18.65335,0.2483246,6.0
22658,19/04/2019 17:20,2.98761,192.3875,0.001387752,6.102272,6.194831,3.590705,4.230395,886.2029,4.96,15.2,6.898059,18.55067,0.1943524,6.0
22659,19/04/2019 17:40,1.638905,112.3517,0.0,6.422714,6.593324,3.580978,3.528394,343.2478,4.96,15.2,6.900001,18.67468,0.07652786,6.0
22660,19/04/2019 18:00,0.2922259,17.44296,-0.04103866,6.611456,5.27841,3.483116,1.221412,0.0,4.96,15.2,6.887206,19.78972,0.0,6.0
22661,19/04/2019 18:20,0.3463183,22.04145,-0.07000001,6.619595,4.61941,0.4769237,0.1035243,0.0,4.96,15.2,6.895306,19.72814,0.0,6.0
22662,19/04/2019 18:40,0.2151492,14.16534,-0.07000001,6.640832,4.144631,0.0227906,0.2019563,0.0,4.952144,15.2,6.88761,19.70815,0.0,6.0
22663,19/04/2019 19:00,0.301155,17.1192,-0.07000001,6.447444,3.916843,0.003470416,0.5921716,0.0,4.949999,15.2,6.899802,19.80265,0.0,6.0
22664,19/04/2019 19:20,0.2499733,15.37381,-0.07000001,6.233896,3.78357,0.0,0.2874738,0.0,4.949999,15.2,6.900001,19.85604,0.0,6.0
22665,19/04/2019 19:40,0.0,0.0,-0.07000001,5.932122,3.62071,0.0,0.2332865,0.0,4.949999,15.2,6.900001,19.8252,0.0,6.0
22666,19/04/2019 20:00,0.257451,15.95356,-0.024304,5.495173,3.286532,0.0117111,0.4829497,0.0,4.949999,15.2,6.912576,19.80907,0.0,6.0
22667,19/04/2019 20:20,0.0,0.0,0.018338,5.275451,3.105492,0.0,0.4500591,0.0,4.801735,15.13911,6.919999,19.84764,0.0,6.0
22668,19/04/2019 20:40,0.3785555,23.84278,0.1250245,4.916072,2.874989,0.0,0.2330385,0.0,4.000028,15.1,6.920969,19.90267,0.0,6.0
22669,19/04/2019 21:00,371.2083,29228.56,4.269185,3.988247,1.916124,2.060922,1.959351,3585.692,4.626501,15.03419,7.006022,19.54914,3.020868,6.0
22670,19/04/2019 21:20,84.30208,6888.454,5.864512,3.723899,2.223558,3.222765,3.762374,3259.567,5.061112,15.0,6.950072,19.10946,2.494049,6.0
22671,19/04/2019 21:40,4.017823,282.3296,3.419009,4.045362,3.6162,3.353354,3.936143,2676.272,5.119345,15.0,6.912493,18.72596,1.670122,6.0
22672,19/04/2019 22:00,2.474615,177.5288,1.049774,4.449779,5.089406,3.479729,4.002985,1885.805,5.119868,15.0,6.886971,18.68206,0.9884394,6.0
22673,19/04/2019 22:20,2.576473,199.0442,0.1453935,4.964861,5.865035,3.494546,4.16826,1199.695,5.12,15.0,6.881426,18.51948,0.5805148,6.0
22674,19/04/2019 22:40,2.105977,136.2654,0.0,5.36053,5.989513,3.503067,4.198312,989.1725,5.12,15.0,6.900001,18.46092,0.4614202,6.0
22675,19/04/2019 23:00,2.009285,144.934,-0.001124,5.715046,5.191404,3.488953,4.164308,880.7219,5.117548,15.0,6.900001,18.59385,0.3837152,6.0
22676,19/04/2019 23:20,3.014817,206.6099,-0.05133275,6.11608,4.775914,3.490131,4.123503,573.6578,5.111491,15.0,6.900001,18.42788,0.2439937,6.0
22677,19/04/2019 23:40,0.0,0.0,0.028203,6.516376,4.630496,3.384357,2.300231,0.0,5.11,15.0,6.900001,18.72782,0.0,6.0
22678,20/04/2019 00:00,0.3863815,23.96943,0.02448425,6.621856,3.887667,1.185356,0.4705676,0.0,5.11,15.0,6.900001,19.18902,0.0,6.0
22679,20/04/2019 00:20,0.1288033,7.820626,-0.0106855,6.58385,3.26436,0.008208918,0.8782158,0.0,5.11,14.91632,6.898882,19.1591,0.0,6.0
22680,20/04/2019 00:40,0.2578335,16.14245,-0.07000001,6.490368,3.061655,0.0,0.9339549,0.0,5.11,14.9,6.900001,19.1944,0.0,6.0
22681,20/04/2019 01:00,0.5177635,33.66591,-0.07000001,6.37281,2.918195,0.0125024,0.7636239,0.0,5.11,14.9,6.900001,19.32926,0.0,6.0
22682,20/04/2019 01:20,0.02037165,0.4434503,-0.07000001,6.122629,2.691107,0.0,0.6397072,0.0,5.11,14.9,6.900001,19.32936,0.0,6.0
22683,20/04/2019 01:40,0.3670582,27.73697,-0.04291816,5.93933,2.481607,0.0,0.5383338,0.0,5.11,14.9,6.900001,19.33648,0.0,6.0
22684,20/04/2019 02:00,0.1306592,9.841328,0.0,5.627608,2.170153,0.0,0.4576162,0.0,5.104326,14.9,6.900001,19.24887,0.0,6.0
22685,20/04/2019 02:20,0.0,0.0,0.0,5.395551,1.911348,0.01225625,0.3979543,0.0,4.901162,14.9,6.931504,19.40577,0.0,6.0
22686,20/04/2019 02:40,0.0,0.0,0.02817325,5.143529,1.688856,0.0,0.3385108,0.0,4.051173,14.88557,6.919999,19.28453,0.0,6.0
22687,20/04/2019 03:00,0.0,0.0,0.1091535,4.829164,1.489065,0.0,0.3263878,22.50507,3.68365,14.8429,6.919999,19.39631,0.004056987,6.0
22688,20/04/2019 03:20,134.6955,12560.73,4.04045,3.338808,1.486199,3.568803,2.98402,3306.336,3.919199,14.89642,6.954302,19.40507,0.5127043,6.0
22689,20/04/2019 03:40,65.51208,6100.794,4.686079,3.54225,1.798903,3.890599,3.930517,2710.497,4.117554,14.88433,6.888679,19.19158,0.3253435,6.0
22690,20/04/2019 04:00,51.8176,4374.601,4.483404,3.976027,3.072714,3.632994,4.034987,2234.352,4.326452,14.8,6.982179,19.13522,0.2597532,6.0
22691,20/04/2019 04:20,2.516233,172.5288,1.107118,4.660829,3.664635,3.992666,4.113208,1539.858,4.349999,14.8,6.927789,18.96867,0.1876505,6.0
22692,20/04/2019 04:40,1.520107,117.6892,0.04180633,5.302524,2.597183,4.126438,4.180467,974.3628,4.349999,14.8,6.919999,18.70389,0.1256233,6.0
22693,20/04/2019 05:00,1.638893,117.2483,0.0,5.77115,1.557101,4.137317,4.215916,898.882,4.349999,14.8,6.933038,18.86919,0.1145829,6.0
22694,20/04/2019 05:20,1.643334,101.3493,-0.003906335,6.242342,3.07078,4.151127,4.245788,1066.074,4.345264,14.78705,6.940001,18.86458,0.1332757,6.0
22695,20/04/2019 05:40,0.379715,21.03211,-0.004142249,6.699028,0.0991829,4.148569,3.83232,391.5594,4.342472,14.70053,6.940001,19.33471,0.04469423,6.0
22696,20/04/2019 06:00,0.2578759,16.40623,0.0,7.055875,1.976343,4.076464,1.556365,0.0,4.339999,14.7185,6.927882,19.27773,0.0,6.0
22697,20/04/2019 06:20,0.6217162,37.94321,0.0,7.15967,2.8943,3.80754,0.08910748,0.0,4.339999,14.8,6.922765,18.6736,0.0,6.0
22698,20/04/2019 06:40,0.2579753,16.49312,-0.02782091,6.904899,1.788614,1.332461,0.0138205,0.0,4.339999,14.78833,6.940001,18.64508,0.0,6.0
22699,20/04/2019 07:00,0.3332133,20.36081,-0.07000001,6.863594,1.226889,0.0,0.4770919,0.0,4.339999,14.58526,6.950968,18.62096,0.0,6.0
22700,20/04/2019 07:20,0.4193727,24.84124,-0.07000001,6.656571,0.9441873,0.2616529,0.5157741,0.0,4.339999,14.5,6.943265,18.60011,0.0,6.0
22701,20/04/2019 07:40,0.257748,14.94364,-0.07000001,6.408542,0.7626572,0.0,0.4620999,0.0,4.339999,14.53906,6.96,18.58876,0.0,6.0
22702,20/04/2019 08:00,0.1214667,6.852693,-0.02526242,6.140169,0.6168264,0.0,0.4251681,0.0,4.339999,14.60383,6.970851,18.5749,0.0,6.0
22703,20/04/2019 08:20,0.1214,6.58409,0.0,5.75455,0.4434732,0.0,0.3703358,0.0,4.336793,14.7,6.96315,18.55872,0.0,6.0
22704,20/04/2019 08:40,0.0,0.0,0.0,5.487714,0.387021,0.0,0.3173076,0.0,4.133054,14.7,6.968509,18.53895,0.0,6.0
22705,20/04/2019 09:00,0.2579608,17.81433,0.075897,5.093934,0.3202869,0.0,0.2630118,0.0,3.610181,14.7,6.971853,18.53064,0.0,6.0
22706,20/04/2019 09:20,77.28049,8850.094,0.1487481,4.835434,0.2572289,0.2263463,0.2479857,410.9995,3.560302,14.7147,6.966072,18.70835,0.0251674,6.0
22707,20/04/2019 09:40,237.6922,28969.56,3.700331,4.449786,0.5713822,3.524912,3.435899,3186.885,4.158292,14.74342,6.997262,19.10441,0.05000838,6.0
22708,20/04/2019 10:00,136.9131,16749.79,8.428145,4.371516,1.857869,3.188494,3.936794,2776.661,4.600563,14.54843,6.956418,18.83234,0.06933529,6.0
22709,20/04/2019 10:20,61.64754,7321.428,7.911238,4.765472,3.301585,3.07612,3.941777,2269.026,4.914158,14.5,6.992247,18.83689,0.1343266,6.0
22710,20/04/2019 10:40,2.143892,216.3023,3.673463,5.063936,5.337749,3.503408,4.060077,2287.29,4.93,14.5,6.911212,18.86548,0.2016623,6.0
22711,20/04/2019 11:00,2.769643,304.612,1.23444,5.33887,6.895364,3.578275,4.132359,1847.133,4.93,14.55997,6.87203,18.50149,0.205823,6.0
22712,20/04/2019 11:20,2.765877,317.8066,0.1848857,5.712252,7.539944,3.571672,4.113327,1172.901,4.93,14.61983,6.844485,18.38617,0.1530829,6.0
22713,20/04/2019 11:40,1.906039,200.5617,-0.000599585,6.067008,7.203967,3.584545,4.267534,712.6011,4.93,14.7,6.852486,18.40996,0.1044352,6.0
22714,20/04/2019 12:00,3.118024,292.2975,-0.04378383,6.380956,7.360646,3.56529,4.193436,752.4842,4.93,14.7,6.850921,18.31769,0.1245819,6.0
22715,20/04/2019 12:20,0.545035,38.33867,-0.07000001,6.717252,7.600707,3.53704,2.909971,0.06202554,4.93,14.7,6.842484,18.37233,1.081672e-05,6.0
22716,20/04/2019 12:40,0.6586295,52.53075,-0.07000001,6.919012,7.435248,2.882566,1.042348,0.0,4.93,14.7,6.834207,18.6661,0.0,6.0
22717,20/04/2019 13:00,1.623857,128.6627,-0.07000001,6.880239,5.86841,0.6825998,0.1071773,0.0,4.93,14.79176,6.843371,18.79689,0.0,6.0
22718,20/04/2019 13:20,0.758212,55.14178,-0.06073225,6.789896,5.449628,0.01765417,0.2141581,0.0,4.93,14.99204,6.842839,18.85398,0.0,6.0
22719,20/04/2019 13:40,1.249841,100.1876,0.0056445,6.728958,5.37272,0.0,0.1856311,0.0,4.93,15.0,6.839999,18.88267,0.0,6.0
22720,20/04/2019 14:00,1.259885,107.3391,0.0414005,6.683292,5.32739,0.0,0.2205307,0.0,4.920043,15.03489,6.850843,18.83524,0.0,6.0
22721,20/04/2019 14:20,0.8803606,69.78346,0.008814,6.558572,5.281291,0.0,0.2433229,0.0,4.919999,15.1,6.842723,18.89583,0.0,6.0
22722,20/04/2019 14:40,0.8864886,68.3856,-0.02627975,6.578809,5.307607,0.0,0.2523642,0.0,4.919999,15.1,6.839999,18.95139,0.0,6.0
22723,20/04/2019 15:00,0.0,0.0,-0.07000001,6.626898,5.345016,0.0,0.2585893,0.0,4.8944,15.16954,6.84027,19.01894,0.0,6.0
22724,20/04/2019 15:20,0.0,0.0,-0.0371425,6.107537,5.090369,0.0,0.3144769,0.0,4.16076,15.0815,6.842511,19.05387,0.0,6.0
22725,20/04/2019 15:40,358.3834,28405.96,3.555162,4.642465,3.865032,1.110158,1.500462,2365.099,4.300006,14.99902,6.930326,19.23557,2.001722,6.0
22726,20/04/2019 16:00,101.0932,8081.614,8.930989,3.806978,2.876339,3.057081,3.809202,3181.05,4.984162,15.0,6.983715,18.9676,5.021487,6.0
22727,20/04/2019 16:20,13.75495,1169.121,7.354215,4.093879,4.007323,3.233191,3.940083,2764.262,5.112002,15.0,6.97124,18.46814,3.630074,6.0
22728,20/04/2019 16:40,3.435339,275.6626,4.122355,4.520131,5.471354,3.441545,3.908365,2713.656,5.110256,15.0752,6.923068,18.48592,2.760778,6.0
22729,20/04/2019 17:00,1.125718,77.61513,2.090364,4.870053,7.414455,3.478651,4.016186,2259.878,5.11,15.1,6.888535,18.36629,1.89554,6.0
22730,20/04/2019 17:20,2.517286,161.7638,0.5813873,5.213804,7.0943,3.493511,4.158188,1577.952,5.11,15.10125,6.861407,18.33212,1.140292,6.0
22731,20/04/2019 17:40,2.897466,205.7432,0.07495899,5.535069,9.171185,3.507228,4.089594,1227.525,5.11,15.1,6.839999,17.9489,0.8384221,6.0
22732,20/04/2019 18:00,2.054487,130.1681,0.0,5.816351,8.914025,3.478612,4.213141,1034.205,5.11,15.1,6.852229,18.20777,0.6721146,6.0
22733,20/04/2019 18:20,2.100698,120.0393,-0.06127509,6.148606,9.019589,3.438895,4.152638,617.5011,5.11,15.1,6.859666,18.31128,0.3908847,6.0
22734,20/04/2019 18:40,0.6380497,33.41232,-0.07000001,6.395029,8.696844,3.355537,2.256791,0.0,5.11,15.1,6.852494,19.42448,0.0,6.0
22735,20/04/2019 19:00,0.0,0.0,-0.07000001,6.394966,7.767746,1.245351,0.7185646,0.0,5.11,15.1,6.852506,19.74324,0.0,6.0
22736,20/04/2019 19:20,0.1291295,7.430185,-0.06121967,6.322768,7.02099,0.01799234,1.141079,0.0,5.108372,15.1,6.846099,19.76048,0.0,6.0
22737,20/04/2019 19:40,0.129285,7.294476,0.0,6.15503,6.866435,0.0,1.029745,0.0,5.099999,15.08089,6.853393,19.76571,0.0,6.0
22738,20/04/2019 20:00,0.4140775,22.45001,0.0,6.084809,6.820714,0.0,0.7606083,0.0,5.099999,15.0,6.850954,19.66978,0.0,6.0
22739,20/04/2019 20:20,0.1029634,6.43564,0.0,5.756007,6.683694,0.0,0.6113522,0.0,5.099999,15.0,6.86025,19.51314,0.0,6.0
22740,20/04/2019 20:40,0.2537425,15.90471,0.0,5.511548,6.577486,0.0,0.57467,0.0,5.099999,15.0,6.86,19.38454,0.0,6.0
22741,20/04/2019 21:00,0.0,0.0,0.0,5.312481,6.489974,0.0,0.4817438,0.0,5.095739,15.0,6.870856,19.42958,0.0,6.0
22742,20/04/2019 21:20,0.3878691,23.74851,0.0,5.210372,6.451226,0.0,0.4394558,0.0,5.086379,15.0,6.86497,19.43778,0.0,6.0
22743,20/04/2019 21:40,0.0,0.0,0.045039,5.034406,6.337455,0.0,0.3789671,0.0,4.53789,15.0,6.88,19.22495,0.0,6.0
22744,20/04/2019 22:00,0.1291433,7.036979,0.1637518,4.92254,6.070186,0.0,0.3470372,0.0,3.761883,15.0,6.89082,19.18418,0.0,6.0
22745,20/04/2019 22:20,193.5144,13792.31,1.114164,4.618966,5.392365,0.3988865,1.398697,2253.278,3.884475,15.0,6.892489,19.33445,2.947101,6.0
22746,20/04/2019 22:40,91.28805,6499.462,6.743181,3.830125,2.952557,3.341817,3.892113,2840.759,4.355094,14.96732,6.927341,19.03592,6.059991,6.0
22747,20/04/2019 23:00,99.92915,7269.077,4.763598,4.194576,4.059527,3.508318,3.981338,3140.813,4.622745,14.9,6.924521,19.10474,4.664135,6.0
22748,20/04/2019 23:20,2.594893,175.9648,2.88257,4.655566,5.362833,3.583268,3.981473,2627.469,4.730001,14.9,6.938974,18.99367,2.922496,6.0
22749,20/04/2019 23:40,1.917783,115.4401,0.6586686,5.150034,5.926795,3.706983,4.15425,1671.353,4.730001,14.9,6.902498,18.73714,1.511395,6.0
22750,21/04/2019 00:00,2.283051,148.5524,0.1068279,5.578413,5.009109,3.713712,4.169946,1141.859,4.730001,14.9,6.900807,18.70496,0.9147496,6.0
22751,21/04/2019 00:20,1.842738,126.3865,0.006913,5.980556,6.314079,3.774509,4.227027,882.5217,4.730001,14.9,6.895319,18.50434,0.6635721,6.0
22752,21/04/2019 00:40,3.397139,216.1601,-0.00232225,6.380517,6.548774,3.733533,4.235681,975.791,4.730001,14.9,6.910001,18.49995,0.6926702,6.0
22753,21/04/2019 01:00,0.3800667,25.19069,-0.004038415,6.693243,7.205157,3.72032,3.056393,0.8338693,4.730001,14.9,6.910001,18.84119,0.000582401,6.0
22754,21/04/2019 01:20,0.0,0.0,0.0,6.983829,5.388865,3.336604,0.8835678,0.0,4.730001,14.9,6.892647,19.17356,0.0,6.0
22755,21/04/2019 01:40,0.0,0.0,-0.025487,6.849061,5.535201,0.3438115,0.1066617,0.0,4.730001,14.9,6.89,19.24105,0.0,6.0
22756,21/04/2019 02:00,0.3866082,30.97541,-0.07000001,6.739915,4.938263,0.0,0.842086,0.0,4.730001,14.89324,6.900865,19.27494,0.0,6.0
22757,21/04/2019 02:20,0.5158935,39.89425,-0.07000001,6.545328,4.819695,0.01230915,0.7602605,0.0,4.730001,14.834,6.896085,19.31981,0.0,6.0
22758,21/04/2019 02:40,0.6337353,47.28664,-0.07000001,6.335714,4.645154,0.0,0.6143644,0.0,4.730001,14.80102,6.910001,19.39947,0.0,6.0
22759,21/04/2019 03:00,0.5082018,38.81001,-0.03027442,6.133795,4.533622,0.0,0.5273188,0.0,4.730001,14.8,6.910419,19.34094,0.0,6.0
22760,21/04/2019 03:20,0.0562415,3.513269,0.0,5.878523,4.409974,0.0,0.4369877,0.0,4.730001,14.8,6.910533,19.42971,0.0,6.0
22761,21/04/2019 03:40,0.0727315,5.88337,0.0,5.605782,4.252245,0.01230135,0.4054882,0.0,4.717777,14.8,6.916533,19.35369,0.0,6.0
22762,21/04/2019 04:00,0.1293841,8.58269,0.0,5.368423,4.074821,0.0,0.3456786,0.0,4.631321,14.8,6.929033,19.36916,0.0,6.0
22763,21/04/2019 04:20,0.0,0.0,0.0110855,5.217194,3.817928,0.0,0.3291006,0.0,3.870012,14.8,6.930868,19.51742,0.0,6.0
22764,21/04/2019 04:40,0.1291292,8.764367,0.1437446,4.868546,3.222511,0.0,0.2889685,0.0,3.571044,14.8,6.943983,19.52981,0.0,6.0
22765,21/04/2019 05:00,125.2418,9536.087,3.027179,4.080051,2.307154,2.263284,2.04636,2560.607,3.706315,14.8014,6.971173,19.62084,1.234014,6.0
22766,21/04/2019 05:20,56.35184,3850.126,5.41125,3.886915,2.203199,3.808553,3.95045,2517.164,3.97528,14.74998,6.905444,19.25068,1.721103,6.0
22767,21/04/2019 05:40,46.78757,3181.78,2.883586,4.584224,4.001755,3.889312,3.895079,1881.216,4.116923,14.7,6.954803,19.0689,0.9679331,6.0
22768,21/04/2019 06:00,1.587382,91.78648,1.08781,5.131477,1.528955,4.082882,4.21904,1503.059,4.160001,14.7,6.93337,18.88364,0.6364768,6.0
22769,21/04/2019 06:20,1.694926,96.62769,0.03301458,5.686135,3.662427,4.271307,4.501405,765.5588,4.154068,14.7,6.929999,18.83891,0.2916042,6.0
22770,21/04/2019 06:40,2.509751,169.2672,0.0,6.259791,0.9258186,4.31441,4.166603,933.9578,4.153316,14.7,6.929999,19.77584,0.2000008,6.0
22771,21/04/2019 07:00,1.25825,80.80125,-0.0006475,6.684632,3.280059,4.313264,4.232346,988.4648,4.1499,14.7,6.941461,19.17642,0.2680082,6.0
22772,21/04/2019 07:20,1.506563,95.68141,-0.0066955,7.126178,0.6248906,4.277768,4.207617,727.4557,4.150001,14.7,6.950626,18.71518,0.210318,6.0
22773,21/04/2019 07:40,0.1303615,7.763899,0.0,7.554959,3.590552,4.282864,2.483905,0.0,4.150001,14.7,6.943511,18.58525,0.0,6.0
22774,21/04/2019 08:00,0.0,0.0,0.0,7.835274,0.4131479,4.238919,0.4574054,0.0,4.150001,14.7,6.929999,18.56525,0.0,6.0
22775,21/04/2019 08:20,0.13005,8.119752,-0.00556675,7.554671,1.258623,3.863876,0.01525108,0.0,4.150001,14.72644,6.929813,18.54553,0.0,6.0
22776,21/04/2019 08:40,0.5160347,36.73869,-0.07000001,7.563025,1.60416,0.0202909,0.01815548,0.0,4.150001,14.79212,6.94893,18.52991,0.0,6.0
22777,21/04/2019 09:00,0.378959,26.32721,-0.07000001,7.379847,1.32825,0.0,0.4608034,0.0,4.150001,14.7,6.949998,18.51475,0.0,6.0
22778,21/04/2019 09:20,0.2518142,19.8232,-0.07000001,7.182395,1.141927,0.0,0.5284799,0.0,4.150001,14.73645,6.9503,18.49352,0.0,6.0
22779,21/04/2019 09:40,0.2502095,19.66225,-0.04692508,6.917368,0.9099678,0.0,0.4067834,0.0,4.150001,14.8,6.949998,18.47763,0.0,6.0
22780,21/04/2019 10:00,0.15543,17.87482,0.0,6.679885,0.7620451,0.03093115,0.3318832,0.0,4.150001,14.8,6.950598,18.45774,0.0,6.0
22781,21/04/2019 10:20,0.2238,18.7593,0.0,6.450652,0.6273685,0.006811665,0.2968441,0.0,4.107147,14.8,6.950445,18.44046,0.0,6.0
22782,21/04/2019 10:40,0.0,0.0,0.039546,6.43633,0.662189,0.0,0.2868128,0.0,3.606794,14.8,6.949998,18.43028,0.0,6.0
22783,21/04/2019 11:00,0.0,0.0,0.1304486,6.204982,0.5960749,0.0,0.2480656,0.0,3.520444,14.86212,6.949998,18.42612,0.0,6.0
22784,21/04/2019 11:20,241.0215,27837.3,2.22158,5.14832,0.5834655,2.546624,2.298713,3011.855,3.923665,14.83709,6.977019,18.6029,0.5307081,6.0
22785,21/04/2019 11:40,142.4255,16500.18,9.694044,4.585174,1.936713,3.402665,3.917665,2814.123,4.412999,14.7,6.945759,19.01568,0.08822517,6.0
22786,21/04/2019 12:00,85.94725,9817.654,9.461759,5.02542,3.259474,3.212947,3.918875,2931.55,4.746781,14.7,6.970642,18.83595,0.1781385,6.0
22787,21/04/2019 12:20,4.653047,400.493,5.764761,5.333013,5.122115,3.481332,3.949996,2385.118,4.809978,14.79463,6.934538,18.30354,0.232928,6.0
22788,21/04/2019 12:40,1.637079,150.0348,2.256566,5.655885,6.636269,3.657846,3.92795,2125.737,4.809999,14.8,6.873412,18.46052,0.2600283,6.0
22789,21/04/2019 13:00,2.131052,173.0205,0.6594875,5.930131,8.129183,3.674102,4.097364,1652.873,4.809999,14.80771,6.848409,18.44617,0.2262966,6.0
22790,21/04/2019 13:20,1.618022,149.6598,0.09783596,6.211746,8.002977,3.645957,4.172195,1084.042,4.809832,14.9,6.839999,18.2898,0.1685889,6.0
22791,21/04/2019 13:40,2.394259,220.1966,0.0,6.514984,6.898228,3.632174,4.23965,793.9294,4.806407,14.90497,6.839999,18.16184,0.1369768,6.0
22792,21/04/2019 14:00,1.556002,148.2822,0.0,6.829451,7.664836,3.646875,3.56325,200.6175,4.809999,15.0,6.839999,18.14982,0.03612871,6.0
22793,21/04/2019 14:20,0.2577482,19.25539,0.0653224,7.062869,6.927085,3.497597,1.521989,0.0,4.809999,15.0,6.825249,18.41875,0.0,6.0
22794,21/04/2019 14:40,0.5981082,48.34524,0.1211025,7.124088,7.449157,1.45722,0.1980692,0.0,4.809999,15.00744,6.826591,18.50372,0.0,6.0
22795,21/04/2019 15:00,0.5437959,42.90888,0.08646446,6.934502,6.887904,0.008407333,0.1384715,0.0,4.809999,15.18546,6.839999,18.49665,0.0,6.0
22796,21/04/2019 15:20,0.8277833,68.05892,0.0102285,6.890275,6.83251,0.0,0.2101999,0.0,4.809999,15.2,6.839999,18.5833,0.0,6.0
22797,21/04/2019 15:40,0.3093015,21.26508,0.0,6.749769,6.708623,0.0,0.1714627,0.0,4.809999,15.15604,6.833533,18.7449,0.0,6.0
22798,21/04/2019 16:00,0.3717833,27.23401,-0.0301175,6.75524,6.690001,0.0,0.1851776,0.0,4.809999,15.14643,6.831439,18.87816,0.0,6.0
22799,21/04/2019 16:20,0.3716559,27.69804,-0.05999999,6.875806,6.831861,0.0,0.1745688,0.0,4.809999,15.2,6.824245,18.95077,0.0,6.0
22800,21/04/2019 16:40,0.0,0.0,-0.020468,6.831272,6.881131,0.0,0.1424556,0.0,4.803784,15.2,6.826588,19.01043,0.0,6.0
22801,21/04/2019 17:00,0.0,0.0,0.06465099,6.844678,6.910715,0.0,0.1548401,0.0,4.215581,15.18681,6.839999,19.0979,0.0,6.0
22802,21/04/2019 17:20,0.2574795,17.04077,0.1716964,6.11487,6.439116,0.0,0.3988143,0.0,3.776334,15.1,6.841353,19.80217,0.0,6.0
22803,21/04/2019 17:40,0.1304891,8.316655,0.1397515,6.084112,6.415252,0.0,0.4409557,0.02406047,3.671912,15.1,6.839999,19.27277,3.771151e-05,6.0
22804,21/04/2019 18:00,228.7734,17070.44,5.610274,4.565295,4.118675,1.787095,3.137551,2628.943,4.103281,15.09632,6.899338,18.61324,7.368646,6.0
22805,21/04/2019 18:20,102.6276,7947.158,7.503215,3.896226,3.752124,3.423491,3.866168,2763.658,4.416351,15.0,6.863433,19.10299,4.970777,6.0
22806,21/04/2019 18:40,70.86471,5530.864,5.495223,4.393073,5.192431,3.467558,3.968093,2716.466,4.696906,15.0,6.919999,18.91644,3.521848,6.0
22807,21/04/2019 19:00,2.720207,182.4588,3.178429,4.819818,2.849277,3.617116,3.940814,2310.932,4.739781,15.0,6.896967,18.44738,2.443664,6.0
22808,21/04/2019 19:20,2.131768,153.3866,1.01934,5.183465,5.606148,3.737035,4.00844,1877.127,4.739999,15.0,6.86382,18.56903,1.548771,6.0
22809,21/04/2019 19:40,2.270194,172.0233,0.1883861,5.489972,5.897882,3.743244,4.13123,1180.141,4.739999,15.0,6.86,18.34081,0.8726605,6.0
22810,21/04/2019 20:00,2.385054,185.5792,0.025597,5.793306,8.529408,3.730186,4.267863,828.1554,4.734565,15.0,6.86,18.50125,0.5606009,6.0
22811,21/04/2019 20:20,2.637724,219.7519,0.0,6.117446,8.134395,3.714489,4.237689,785.1283,4.738891,15.0,6.860751,18.39105,0.5192428,6.0
22812,21/04/2019 20:40,0.371605,26.07536,0.0207405,6.464345,6.057374,3.692451,3.069681,0.0,4.739999,15.0,6.870478,18.8984,0.0,6.0
22813,21/04/2019 21:00,0.3890028,26.53434,0.097691,6.599501,8.636437,3.458841,0.8831426,0.0,4.739999,15.0,6.849999,19.12248,0.0,6.0
22814,21/04/2019 21:20,0.6446687,44.69286,0.12121,6.541288,7.355781,0.6152021,0.3978477,0.0,4.739999,14.95625,6.850797,19.17171,0.0,6.0
22815,21/04/2019 21:40,0.3875292,24.00941,0.05999999,6.432712,6.885818,0.0013505,1.127573,0.0,4.739999,14.9,6.863786,19.15652,0.0,6.0
22816,21/04/2019 22:00,0.2518899,16.41987,0.0264495,6.31294,6.804303,0.0,0.8819378,0.0,4.733819,14.87274,6.850986,19.18181,0.0,6.0
22817,21/04/2019 22:20,0.4317442,31.24763,0.0,6.174327,6.709779,0.0,0.6839496,0.0,4.730001,14.8,6.863866,19.19454,0.0,6.0
22818,21/04/2019 22:40,0.226369,18.82957,0.0,5.875818,6.602705,0.0,0.5358807,0.0,4.730001,14.8,6.863935,19.18822,0.0,6.0
22819,21/04/2019 23:00,0.0854975,3.919872,0.066103,5.667658,6.478837,0.0,0.5218642,0.0,4.730001,14.8,6.861018,19.20248,0.0,6.0
22820,21/04/2019 23:20,0.0,0.0,0.1359877,5.490697,6.435613,0.0,0.4418501,0.0,4.602096,14.8,6.87,19.23005,0.0,6.0
22821,21/04/2019 23:40,0.0,0.0,0.207697,5.223958,6.251658,0.0,0.3573553,0.0,3.844901,14.85524,6.87,19.24922,0.0,6.0
22822,22/04/2019 00:00,0.1260692,9.975213,0.2522865,4.989187,6.09984,0.0,0.3073774,0.0,3.685223,14.8,6.87,19.25294,0.0,6.0
22823,22/04/2019 00:20,100.2356,9453.742,0.338017,4.718867,5.837385,0.1518325,0.3481709,539.5224,3.593745,14.81274,6.874872,19.37625,1.371965,6.0
22824,22/04/2019 00:40,135.0679,12674.38,6.724647,3.618122,2.87898,3.701358,3.602341,3076.294,4.040759,14.85246,6.967845,19.34482,6.902091,6.0
22825,22/04/2019 01:00,89.48323,8348.702,6.599538,3.888581,3.557633,3.711011,3.922246,2946.726,4.281485,14.8,6.916788,18.72922,5.165532,6.0
22826,22/04/2019 01:20,30.72198,2824.413,6.063732,4.331613,4.620677,3.564461,3.98805,2769.71,4.480061,14.73015,6.96165,18.52313,3.417904,6.0
22827,22/04/2019 01:40,2.764228,224.4607,1.999425,4.816294,3.565933,3.902122,4.008886,2223.397,4.489999,14.7,6.911233,18.8488,1.991619,6.0
22828,22/04/2019 02:00,2.258457,181.5888,0.4409745,5.223045,0.848273,3.942813,4.171502,1407.959,4.489999,14.7,6.879158,18.63493,1.04411,6.0
22829,22/04/2019 02:20,2.376697,203.3703,0.08242197,5.585403,0.267663,3.934584,4.179526,1007.251,4.483146,14.7,6.870692,19.35352,0.4744277,6.0
22830,22/04/2019 02:40,0.78321,55.741,0.0577515,5.960033,0.4412109,3.940874,4.254211,845.3785,4.48,14.7,6.89,18.57516,0.5281482,6.0
22831,22/04/2019 03:00,0.8791373,68.88711,0.05516149,6.317129,2.748718,3.985604,3.841248,378.736,4.48,14.7,6.89,18.90139,0.2280354,6.0
22832,22/04/2019 03:20,0.0,0.0,0.05999999,6.618306,5.118904,3.925791,1.885666,0.0,4.48,14.7,6.889158,19.15568,0.0,6.0
22833,22/04/2019 03:40,0.5463406,48.762,0.05999999,6.713097,7.17586,2.721712,0.2621603,0.0,4.48,14.7,6.87,19.15654,0.0,6.0
22834,22/04/2019 04:00,0.3489533,26.75913,0.027471,6.508041,6.224463,0.009389998,0.4708679,0.0,4.48,14.66887,6.880775,19.29696,0.0,6.0
22835,22/04/2019 04:20,0.1288883,9.177073,0.0,6.372355,6.004053,0.0,0.8213935,0.0,4.48,14.56103,6.888436,19.32402,0.0,6.0
22836,22/04/2019 04:40,0.2345717,17.17114,0.0,6.194966,5.883724,0.0,0.6618056,0.0,4.48,14.59415,6.89,19.26183,0.0,6.0
22837,22/04/2019 05:00,0.523245,40.4483,0.0,6.03811,5.765782,0.0,0.5334769,0.0,4.48,14.55252,6.89,19.34374,0.0,6.0
22838,22/04/2019 05:20,0.5025679,34.53855,0.0,5.783262,5.647429,0.0,0.4677493,0.0,4.48,14.5,6.890677,19.33207,0.0,6.0
22839,22/04/2019 05:40,0.500116,36.72014,0.05945499,5.446954,5.517762,0.0,0.4340387,0.0,4.48,14.5,6.890676,19.26006,0.0,6.0
22840,22/04/2019 06:00,0.0,0.0,0.05999999,5.247013,5.398695,0.0,0.3886459,0.0,4.255043,14.5,6.900763,19.33963,0.0,6.0
22841,22/04/2019 06:20,0.0,0.0,0.1104619,5.00607,5.254856,0.0,0.3399083,0.0,3.660874,14.58415,6.895438,19.38923,0.0,6.0
22842,22/04/2019 06:40,57.5545,4934.283,0.2458138,4.6138,4.944932,0.7324579,0.5985452,1024.348,3.629041,14.54483,6.919833,19.50035,2.29661,6.0
22843,22/04/2019 07:00,82.93025,7050.624,2.494618,3.943571,3.673638,3.791311,4.088067,1878.277,3.884533,14.64738,6.877048,19.12013,4.473895,6.0
22844,22/04/2019 07:20,56.9923,4804.11,3.983077,4.167817,3.959239,3.840822,3.916793,1877.127,4.093731,14.50287,6.872358,18.82282,3.47313,6.0
22845,22/04/2019 07:40,17.25256,1451.065,1.602896,4.696412,0.0,4.045547,4.137264,1669.793,4.186759,14.5,6.89419,18.69969,2.231825,6.0
22846,22/04/2019 08:00,1.054902,65.47322,0.2640281,5.168458,0.0,4.19066,4.313472,1049.318,4.180121,14.5,6.88,18.5243,1.174543,6.0
22847,22/04/2019 08:20,1.612313,109.625,0.06891648,5.649009,0.283175,4.263476,4.366853,739.868,4.18,14.5,6.894291,18.60479,0.7410874,6.0
22848,22/04/2019 08:40,1.959193,165.8405,0.0,6.124,4.067412,4.269715,4.222486,822.7137,4.18,14.54787,6.900001,18.73285,0.7485374,6.0
22849,22/04/2019 09:00,1.351812,122.5512,0.0,6.506182,0.04965115,4.261161,4.222316,839.6965,4.18,14.6,6.900001,18.60172,0.7074004,6.0
22850,22/04/2019 09:20,0.5717769,46.21638,0.0,6.907729,0.0,4.24179,3.480206,226.3744,4.18,14.65278,6.900001,18.39936,0.1844089,6.0
22851,22/04/2019 09:40,0.6670519,69.02525,0.0,7.261997,3.860062,4.166172,1.569783,0.0,4.18,14.7,6.89418,18.34752,0.0,6.0
22852,22/04/2019 10:00,0.7843091,70.29769,0.0,7.339535,1.012161,4.139848,0.1494821,0.0,4.18,14.7,6.88,18.33101,0.0,6.0
22853,22/04/2019 10:20,0.364239,36.24883,-0.05542834,7.226713,2.390482,0.875004,0.08697386,0.0,4.18,14.71219,6.895837,18.30723,0.0,6.0
22854,22/04/2019 10:40,0.6372573,72.2537,-0.03126525,7.125005,3.021656,0.0,0.09419302,0.0,4.18,14.8,6.900001,18.28402,0.0,6.0
